time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281580,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5386962890625,0.0,0.0,9.233220043824986e-05,298.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5387268066406,0.0,0.0,9.723027324071154e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5386962890625,0.0,0.0,7.181395631050691e-05,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5387268066406,0.0,0.0,9.723025868879633e-05,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.53863525390625,0.0,0.0,0.0004612182674463,284.5641174316406,294.1499938964844,286.77685546875,282.4613342285156,287.14166259765625,286.6260681152344,284.7435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969366169087607e-09,0.0009837918914854,-0.0094513250514864,0.0,0.0,0.0,-0.006780597846955,60.0,1.3601959943771362,-0.0,-6.598871493679327e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5386962890625,0.0,0.0,9.233220043824986e-05,298.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5387268066406,0.0,0.0,9.723027324071154e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5386962890625,0.0,0.0,7.181395631050691e-05,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5387268066406,0.0,0.0,9.723025868879633e-05,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.53863525390625,0.0,0.0,0.0004612182674463,284.5641174316406,294.1499938964844,286.77685546875,282.4613342285156,287.14166259765625,286.6260681152344,284.7435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969366169087607e-09,0.0009837918914854,-0.0094513250514864,0.0,0.0,0.0,-0.006780597846955,60.0,1.3601959943771362,-0.0,-6.598871493679327e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5394287109375,0.0,0.0,9.236851474270225e-05,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5394592285156,0.0,0.0,9.726851567393167e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5393981933594,0.0,0.0,7.184220157796517e-05,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5394287109375,0.0,0.0,9.726849384605885e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5393371582031,0.0,0.0,0.0004613996425177,284.5649108886719,294.1499938964844,286.7908935546875,282.4556884765625,287.1385803222656,286.6377258300781,284.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841826977208,4.014604204627403e-09,0.0009841787395998,-0.0095698535442352,0.0,0.0,0.0,-0.0068030240945518,60.0,1.369864583015442,-0.0,-6.604062718906789e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5401306152344,0.0,0.0,9.240713552571832e-05,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5401611328125,0.0,0.0,9.730918827699496e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5401306152344,0.0,0.0,7.187224400695413e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5401611328125,0.0,0.0,9.730916644912212e-05,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5400695800781,0.0,0.0,0.0004615926009137,284.56573486328125,294.1499938964844,286.80487060546875,282.45037841796875,287.1356201171875,286.6497497558594,284.7444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845942258834,4.062720382336238e-09,0.0009845901513472,-0.0096959229558706,0.0,0.0,0.0,-0.0068268771283328,60.0,1.3795510530471802,-0.0,-6.609586478134588e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54156494140625,0.0,0.0,9.249033610103652e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5415954589844,0.0,0.0,9.739679808262736e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5415344238281,0.0,0.0,7.193695637397468e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.54156494140625,0.0,0.0,9.739677625475451e-05,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5414733886719,0.0,0.0,0.0004620081745088,284.5673217773437,294.1499938964844,286.8324890136719,282.4407043457031,287.1301574707031,286.67462158203125,284.74530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166363698487885e-09,0.0009854764211922,-0.0099674789234995,0.0,0.0,0.0,-0.0068782577291131,60.0,1.3988966941833496,-0.0,-6.621492332214984e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54156494140625,0.0,0.0,9.249033610103652e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5415954589844,0.0,0.0,9.739679808262736e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5415344238281,0.0,0.0,7.193695637397468e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.54156494140625,0.0,0.0,9.739677625475451e-05,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5414733886719,0.0,0.0,0.0004620081745088,284.5673217773437,294.1499938964844,286.8324890136719,282.4407043457031,287.1301574707031,286.67462158203125,284.74530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166363698487885e-09,0.0009854764211922,-0.0099674789234995,0.0,0.0,0.0,-0.0068782577291131,60.0,1.3988966941833496,-0.0,-6.621492332214984e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5429992675781,0.0,0.0,9.257950296159834e-05,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54302978515625,0.0,0.0,9.74906943156384e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.54296875,0.0,0.0,7.200630352599546e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5429992675781,0.0,0.0,9.749067248776556e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5429077148437,0.0,0.0,0.0004624535795301,284.56890869140625,294.1499938964844,286.8595275878906,282.4324951171875,287.1252746582031,286.7006225585937,284.7461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864305611699,4.277442844369261e-09,0.000986426253803,-0.0102585135027766,0.0,0.0,0.0,-0.0069333245046436,60.0,1.418045997619629,-0.0,-6.634264337890272e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5429992675781,0.0,0.0,9.257950296159834e-05,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54302978515625,0.0,0.0,9.74906943156384e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.54296875,0.0,0.0,7.200630352599546e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5429992675781,0.0,0.0,9.749067248776556e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5429077148437,0.0,0.0,0.0004624535795301,284.56890869140625,294.1499938964844,286.8595275878906,282.4324951171875,287.1252746582031,286.7006225585937,284.7461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864305611699,4.277442844369261e-09,0.000986426253803,-0.0102585135027766,0.0,0.0,0.0,-0.0069333245046436,60.0,1.418045997619629,-0.0,-6.634264337890272e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.54443359375,0.0,0.0,9.267153654946014e-05,298.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.54443359375,0.0,0.0,9.758761007105932e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5444030761719,0.0,0.0,7.20778843970038e-05,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.54443359375,0.0,0.0,9.758758824318647e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5443420410156,0.0,0.0,0.000462913303636,284.5704650878906,294.1499938964844,286.8857421875,282.4259338378906,287.1209411621094,286.7274169921875,284.7470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392096464300721e-09,0.0009874067036435,-0.0105589106678962,0.0,0.0,0.0,-0.0069901635870337,60.0,1.4368544816970823,-0.0,-6.647459827036073e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.54443359375,0.0,0.0,9.267153654946014e-05,298.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.54443359375,0.0,0.0,9.758761007105932e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5444030761719,0.0,0.0,7.20778843970038e-05,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.54443359375,0.0,0.0,9.758758824318647e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5443420410156,0.0,0.0,0.000462913303636,284.5704650878906,294.1499938964844,286.8857421875,282.4259338378906,287.1209411621094,286.7274169921875,284.7470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392096464300721e-09,0.0009874067036435,-0.0105589106678962,0.0,0.0,0.0,-0.0069901635870337,60.0,1.4368544816970823,-0.0,-6.647459827036073e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5458374023437,0.0,0.0,9.276391938328744e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5458679199219,0.0,0.0,9.768488962436096e-05,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5458374023437,0.0,0.0,7.214974175440148e-05,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5458679199219,0.0,0.0,9.768487507244572e-05,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5457763671875,0.0,0.0,0.0004633747739717,284.5720520019531,294.1499938964844,286.91094970703125,282.42120361328125,287.1170959472656,286.7547912597656,284.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507184847568624e-09,0.0009883907623589,-0.0108604449778795,0.0,0.0,0.0,-0.0070472178049385,60.0,1.4551135301589966,-0.0,-6.660719265028092e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5458374023437,0.0,0.0,9.276391938328744e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5458679199219,0.0,0.0,9.768488962436096e-05,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5458374023437,0.0,0.0,7.214974175440148e-05,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5458679199219,0.0,0.0,9.768487507244572e-05,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5457763671875,0.0,0.0,0.0004633747739717,284.5720520019531,294.1499938964844,286.91094970703125,282.42120361328125,287.1170959472656,286.7547912597656,284.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507184847568624e-09,0.0009883907623589,-0.0108604449778795,0.0,0.0,0.0,-0.0070472178049385,60.0,1.4551135301589966,-0.0,-6.660719265028092e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.54656982421875,0.0,0.0,9.280931408284232e-05,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5466003417969,0.0,0.0,9.773269266588612e-05,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5465393066406,0.0,0.0,7.218504470074549e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.54656982421875,0.0,0.0,9.77326781139709e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5464782714844,0.0,0.0,0.0004636015510186,284.5728454589844,294.1499938964844,286.923095703125,282.4195556640625,287.1153869628906,286.76861572265625,284.7484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888790082186,4.563739164353819e-09,0.000988874468021,-0.0110086174681782,0.0,0.0,0.0,-0.0070752543397247,60.0,1.4639328718185425,-0.0,-6.667239205171428e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5472717285156,0.0,0.0,9.285410487791523e-05,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5473022460937,0.0,0.0,9.777986269909889e-05,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5472717285156,0.0,0.0,7.22198819858022e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5473022460937,0.0,0.0,9.777984087122604e-05,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5472106933594,0.0,0.0,0.0004638252721633,284.5736389160156,294.1499938964844,286.9349060058594,282.4184265136719,287.11376953125,286.782470703125,284.7488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619535420857801e-09,0.0009893515380099,-0.0111548034474253,0.0,0.0,0.0,-0.0071029150858521,60.0,1.472590684890747,-0.0,-6.673675301271943e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487060546875,0.0,0.0,9.293959010392427e-05,298.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487365722656,0.0,0.0,9.786988812265918e-05,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5486755371094,0.0,0.0,7.228637696243823e-05,298.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487060546875,0.0,0.0,9.786986629478632e-05,298.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.54864501953125,0.0,0.0,0.0004642523126676,284.5751953125,294.1499938964844,286.9574279785156,282.4178161621094,287.11090087890625,286.8100280761719,284.7497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902670281007,4.726036895164043e-09,0.0009902622550725,-0.0114338342100381,0.0,0.0,0.0,-0.0071557126939296,60.0,1.4891284704208374,-0.0,-6.685969111686063e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487060546875,0.0,0.0,9.293959010392427e-05,298.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487365722656,0.0,0.0,9.786988812265918e-05,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5486755371094,0.0,0.0,7.228637696243823e-05,298.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487060546875,0.0,0.0,9.786986629478632e-05,298.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.54864501953125,0.0,0.0,0.0004642523126676,284.5751953125,294.1499938964844,286.9574279785156,282.4178161621094,287.11090087890625,286.8100280761719,284.7497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902670281007,4.726036895164043e-09,0.0009902622550725,-0.0114338342100381,0.0,0.0,0.0,-0.0071557126939296,60.0,1.4891284704208374,-0.0,-6.685969111686063e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5501403808594,0.0,0.0,9.301913814852014e-05,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5501403808594,0.0,0.0,9.795364894671366e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.55010986328125,0.0,0.0,7.234824443003163e-05,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5501403808594,0.0,0.0,9.795363439479844e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.550048828125,0.0,0.0,0.0004646496672648,284.5767822265625,294.1499938964844,286.978271484375,282.4195556640625,287.1084289550781,286.8372497558594,284.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911145316436,4.8251322937176155e-09,0.0009911096422001,-0.0116934590041637,0.0,0.0,0.0,-0.0072048385627567,60.0,1.5046840906143188,-0.0,-6.69741737624463e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5501403808594,0.0,0.0,9.301913814852014e-05,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5501403808594,0.0,0.0,9.795364894671366e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.55010986328125,0.0,0.0,7.234824443003163e-05,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5501403808594,0.0,0.0,9.795363439479844e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.550048828125,0.0,0.0,0.0004646496672648,284.5767822265625,294.1499938964844,286.978271484375,282.4195556640625,287.1084289550781,286.8372497558594,284.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911145316436,4.8251322937176155e-09,0.0009911096422001,-0.0116934590041637,0.0,0.0,0.0,-0.0072048385627567,60.0,1.5046840906143188,-0.0,-6.69741737624463e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5515441894531,0.0,0.0,9.309042798122392e-05,298.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55157470703125,0.0,0.0,9.80287222773768e-05,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5515441894531,0.0,0.0,7.24036872270517e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.55157470703125,0.0,0.0,9.802870772546156e-05,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5514831542969,0.0,0.0,0.0004650057817343,284.5783386230469,294.1499938964844,286.9972229003906,282.4237976074219,287.1063537597656,286.8637084960937,284.7516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139399216358015e-09,0.0009918691357597,-0.0119261275976896,0.0,0.0,0.0,-0.0072488645091652,60.0,1.5188634395599363,-0.0,-6.707686139861836e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5515441894531,0.0,0.0,9.309042798122392e-05,298.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55157470703125,0.0,0.0,9.80287222773768e-05,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5515441894531,0.0,0.0,7.24036872270517e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.55157470703125,0.0,0.0,9.802870772546156e-05,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5514831542969,0.0,0.0,0.0004650057817343,284.5783386230469,294.1499938964844,286.9972229003906,282.4237976074219,287.1063537597656,286.8637084960937,284.7516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139399216358015e-09,0.0009918691357597,-0.0119261275976896,0.0,0.0,0.0,-0.0072488645091652,60.0,1.5188634395599363,-0.0,-6.707686139861836e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.552978515625,0.0,0.0,9.315238276030868e-05,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5530090332031,0.0,0.0,9.809396578930318e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.552978515625,0.0,0.0,7.245187589433044e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.552978515625,0.0,0.0,9.809395123738796e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55291748046875,0.0,0.0,0.0004653152718674,284.57989501953125,294.1499938964844,287.0140991210937,282.43072509765625,287.1046142578125,286.8890991210937,284.7525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992534100078,4.9911248467537925e-09,0.0009925292106345,-0.0121283456683158,0.0,0.0,0.0,-0.0072871288284659,60.0,1.531581163406372,-0.0,-6.716616951507606e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.552978515625,0.0,0.0,9.315238276030868e-05,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5530090332031,0.0,0.0,9.809396578930318e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.552978515625,0.0,0.0,7.245187589433044e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.552978515625,0.0,0.0,9.809395123738796e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55291748046875,0.0,0.0,0.0004653152718674,284.57989501953125,294.1499938964844,287.0140991210937,282.43072509765625,287.1046142578125,286.8890991210937,284.7525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992534100078,4.9911248467537925e-09,0.0009925292106345,-0.0121283456683158,0.0,0.0,0.0,-0.0072871288284659,60.0,1.531581163406372,-0.0,-6.716616951507606e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5536804199219,0.0,0.0,9.317938383901492e-05,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5537109375,0.0,0.0,9.81224002316594e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5536804199219,0.0,0.0,7.247288158396259e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5537109375,0.0,0.0,9.812238567974418e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5536193847656,0.0,0.0,0.0004654501681216,284.5806579589844,294.1499938964844,287.0216979980469,282.4352722167969,287.1038513183594,286.9012756347656,284.7530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928218787536,5.024761051686255e-09,0.0009928168728947,-0.0122164692729711,0.0,0.0,0.0,-0.0073038036935031,60.0,1.537304162979126,-0.0,-6.72051072569957e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5544128417969,0.0,0.0,9.320386016042904e-05,298.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5544128417969,0.0,0.0,9.814817167352884e-05,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55438232421875,0.0,0.0,7.24919154890813e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5544128417969,0.0,0.0,9.814815712161362e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5543212890625,0.0,0.0,0.0004655724042095,284.5814514160156,294.1499938964844,287.0286560058594,282.4405212402344,287.1031799316406,286.9130249023437,284.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930826490744,5.055250440477721e-09,0.0009930775268003,-0.0122963469475507,0.0,0.0,0.0,-0.0073189185932278,60.0,1.542617678642273,-0.0,-6.724041412553562e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5558166503906,0.0,0.0,9.32442198973149e-05,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.55584716796875,0.0,0.0,9.819067781791092e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5558166503906,0.0,0.0,7.25233112461865e-05,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55584716796875,0.0,0.0,9.819066326599568e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5557556152344,0.0,0.0,0.0004657740355469,284.5830078125,294.1499938964844,287.04071044921875,282.4533386230469,287.1020202636719,286.935302734375,284.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.1055257799248466e-09,0.0009935074485838,-0.0124280620366334,0.0,0.0,0.0,-0.0073438426479697,60.0,1.5519170761108398,-0.0,-6.72986502081585e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5558166503906,0.0,0.0,9.32442198973149e-05,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.55584716796875,0.0,0.0,9.819067781791092e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5558166503906,0.0,0.0,7.25233112461865e-05,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55584716796875,0.0,0.0,9.819066326599568e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5557556152344,0.0,0.0,0.0004657740355469,284.5830078125,294.1499938964844,287.04071044921875,282.4533386230469,287.1020202636719,286.935302734375,284.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.1055257799248466e-09,0.0009935074485838,-0.0124280620366334,0.0,0.0,0.0,-0.0073438426479697,60.0,1.5519170761108398,-0.0,-6.72986502081585e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5565490722656,0.0,0.0,9.326028521172702e-05,298.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5565795898437,0.0,0.0,9.820759441936389e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5565490722656,0.0,0.0,7.253580406541005e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5565795898437,0.0,0.0,9.820757986744866e-05,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5564880371094,0.0,0.0,0.0004658542748074,284.58380126953125,294.1499938964844,287.0458984375,282.46124267578125,287.1014709472656,286.9460754394531,284.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993683701381,5.1255359956314805e-09,0.0009936785791069,-0.0124804861843585,0.0,0.0,0.0,-0.0073537626303732,60.0,1.555944800376892,-0.0,-6.732183521762637e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5572509765625,0.0,0.0,9.327240695711224e-05,298.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5572814941406,0.0,0.0,9.822035644901916e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5572204589844,0.0,0.0,7.254522643052042e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5572509765625,0.0,0.0,9.822034189710394e-05,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55718994140625,0.0,0.0,0.0004659148107748,284.58453369140625,294.1499938964844,287.04998779296875,282.4693298339844,287.1010437011719,286.9555969238281,284.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938129223883,5.1406323642311236e-09,0.0009938076836988,-0.0125200375914573,0.0,0.0,0.0,-0.0073612467385828,60.0,1.559220552444458,-0.0,-6.733932877978077e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.55865478515625,0.0,0.0,9.32867915253155e-05,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5586853027344,0.0,0.0,9.823549771681428e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.55865478515625,0.0,0.0,7.255641685333103e-05,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5586853027344,0.0,0.0,9.823548316489904e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.55859375,0.0,0.0,0.0004659866681322,284.5860900878906,294.1499938964844,287.0540466308594,282.4848327636719,287.1001892089844,286.97332763671875,284.7563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939661249518,5.158543814332006e-09,0.0009939610026776,-0.0125669622793793,0.0,0.0,0.0,-0.0073701264336705,60.0,1.563599705696106,-0.0,-6.736009083851968e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.55865478515625,0.0,0.0,9.32867915253155e-05,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5586853027344,0.0,0.0,9.823549771681428e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.55865478515625,0.0,0.0,7.255641685333103e-05,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5586853027344,0.0,0.0,9.823548316489904e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.55859375,0.0,0.0,0.0004659866681322,284.5860900878906,294.1499938964844,287.0540466308594,282.4848327636719,287.1001892089844,286.97332763671875,284.7563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939661249518,5.158543814332006e-09,0.0009939610026776,-0.0125669622793793,0.0,0.0,0.0,-0.0073701264336705,60.0,1.563599705696106,-0.0,-6.736009083851968e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5600891113281,0.0,0.0,9.328678424935788e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5600891113281,0.0,0.0,9.823549044085668e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56005859375,0.0,0.0,7.255640957737342e-05,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5600891113281,0.0,0.0,9.823547588894144e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5600280761719,0.0,0.0,0.0004659866390284,284.5876159667969,294.1499938964844,287.05078125,282.4962158203125,287.0993347167969,286.98779296875,284.7573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158524274406773e-09,0.000993960769847,-0.0125669110566377,0.0,0.0,0.0,-0.0073701166547834,60.0,1.5635348558425903,-0.0,-6.736006952223762e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5600891113281,0.0,0.0,9.328678424935788e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5600891113281,0.0,0.0,9.823549044085668e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56005859375,0.0,0.0,7.255640957737342e-05,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5600891113281,0.0,0.0,9.823547588894144e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5600280761719,0.0,0.0,0.0004659866390284,284.5876159667969,294.1499938964844,287.05078125,282.4962158203125,287.0993347167969,286.98779296875,284.7573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158524274406773e-09,0.000993960769847,-0.0125669110566377,0.0,0.0,0.0,-0.0073701166547834,60.0,1.5635348558425903,-0.0,-6.736006952223762e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.560791015625,0.0,0.0,9.328107262263076e-05,298.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5608215332031,0.0,0.0,9.822947322390974e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5607604980469,0.0,0.0,7.255196396727115e-05,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.560791015625,0.0,0.0,9.822945867199452e-05,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.56072998046875,0.0,0.0,0.0004659580881707,284.58837890625,294.1499938964844,287.04656982421875,282.5004577636719,287.098876953125,286.9933776855469,284.7578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939051233232,5.151403748016037e-09,0.000993900001049,-0.0125482566654682,0.0,0.0,0.0,-0.0073665869422256,60.0,1.5614659786224363,-0.0,-6.735181301564809e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614929199219,0.0,0.0,9.32727853069082e-05,298.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5615234375,0.0,0.0,9.822074935073032e-05,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614929199219,0.0,0.0,7.25455247447826e-05,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614929199219,0.0,0.0,9.822074207477272e-05,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614318847656,0.0,0.0,0.0004659167316276,284.5891418457031,294.1499938964844,287.04071044921875,282.5037536621094,287.098388671875,286.99810791015625,284.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938168805092,5.141078673887023e-09,0.000993811758235,-0.0125212064012885,0.0,0.0,0.0,-0.0073614688590168,60.0,1.5584641695022583,-0.0,-6.733984747597789e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5628967285156,0.0,0.0,9.324476559413596e-05,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5629272460937,0.0,0.0,9.819124534260482e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5628967285156,0.0,0.0,7.252373325172812e-05,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5629272460937,0.0,0.0,9.81912307906896e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5628356933594,0.0,0.0,0.0004657767713069,284.5906677246094,294.1499938964844,287.0242919921875,282.5076904296875,287.09716796875,287.0038452148437,284.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935182752087,5.106162159762562e-09,0.0009935131529346,-0.0124297300353646,0.0,0.0,0.0,-0.007344159297645,60.0,1.548624873161316,-0.0,-6.72993891726037e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5628967285156,0.0,0.0,9.324476559413596e-05,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5629272460937,0.0,0.0,9.819124534260482e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5628967285156,0.0,0.0,7.252373325172812e-05,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5629272460937,0.0,0.0,9.81912307906896e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5628356933594,0.0,0.0,0.0004657767713069,284.5906677246094,294.1499938964844,287.0242919921875,282.5076904296875,287.09716796875,287.0038452148437,284.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935182752087,5.106162159762562e-09,0.0009935131529346,-0.0124297300353646,0.0,0.0,0.0,-0.007344159297645,60.0,1.548624873161316,-0.0,-6.72993891726037e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643005371094,0.0,0.0,9.32035909499973e-05,298.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643310546875,0.0,0.0,9.814788063522428e-05,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643005371094,0.0,0.0,7.249170448631048e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643310546875,0.0,0.0,9.814786608330904e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5642395019531,0.0,0.0,0.0004655710654333,284.5921936035156,294.1499938964844,287.00201416015625,282.5083312988281,287.0956726074219,287.0052795410156,284.76031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930795058608,5.054849872010436e-09,0.0009930743835866,-0.0122952982783317,0.0,0.0,0.0,-0.0073187216185033,60.0,1.534719467163086,-0.0,-6.723995227275736e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643005371094,0.0,0.0,9.32035909499973e-05,298.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643310546875,0.0,0.0,9.814788063522428e-05,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643005371094,0.0,0.0,7.249170448631048e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643310546875,0.0,0.0,9.814786608330904e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5642395019531,0.0,0.0,0.0004655710654333,284.5921936035156,294.1499938964844,287.00201416015625,282.5083312988281,287.0956726074219,287.0052795410156,284.76031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930795058608,5.054849872010436e-09,0.0009930743835866,-0.0122952982783317,0.0,0.0,0.0,-0.0073187216185033,60.0,1.534719467163086,-0.0,-6.723995227275736e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5657043457031,0.0,0.0,9.314855560660362e-05,298.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.56573486328125,0.0,0.0,9.808992763282733e-05,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5657043457031,0.0,0.0,7.244889275170863e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.56573486328125,0.0,0.0,9.808991308091208e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5656433105469,0.0,0.0,0.0004652961506508,284.5936889648437,294.1499938964844,286.974365234375,282.50592041015625,287.0937194824219,287.0014953613281,284.7613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924930054694,4.9862736162253896e-09,0.0009924879996106,-0.0121156359091401,0.0,0.0,0.0,-0.0072847255505621,60.0,1.5163317918777466,-0.0,-6.716055622746353e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
