time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12283920,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5657043457031,0.0,0.0,9.314855560660362e-05,298.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.56573486328125,0.0,0.0,9.808992763282733e-05,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5657043457031,0.0,0.0,7.244889275170863e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.56573486328125,0.0,0.0,9.808991308091208e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5656433105469,0.0,0.0,0.0004652961506508,284.5936889648437,294.1499938964844,286.974365234375,282.50592041015625,287.0937194824219,287.0014953613281,284.7613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924930054694,4.9862736162253896e-09,0.0009924879996106,-0.0121156359091401,0.0,0.0,0.0,-0.0072847255505621,60.0,1.5163317918777466,-0.0,-6.716055622746353e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5671081542969,0.0,0.0,9.30817477637902e-05,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.567138671875,0.0,0.0,9.801957639865576e-05,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5671081542969,0.0,0.0,7.239693513838574e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.567138671875,0.0,0.0,9.801956184674054e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5670471191406,0.0,0.0,0.0004649624461308,284.59521484375,294.1499938964844,286.9418334960937,282.5007629394531,287.09130859375,286.993408203125,284.7623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917811257764,4.903031758374254e-09,0.0009917762363329,-0.0118975499644875,0.0,0.0,0.0,-0.0072434591129422,60.0,1.4945974349975586,-0.0,-6.706424215963126e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5671081542969,0.0,0.0,9.30817477637902e-05,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.567138671875,0.0,0.0,9.801957639865576e-05,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5671081542969,0.0,0.0,7.239693513838574e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.567138671875,0.0,0.0,9.801956184674054e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5670471191406,0.0,0.0,0.0004649624461308,284.59521484375,294.1499938964844,286.9418334960937,282.5007629394531,287.09130859375,286.993408203125,284.7623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917811257764,4.903031758374254e-09,0.0009917762363329,-0.0118975499644875,0.0,0.0,0.0,-0.0072434591129422,60.0,1.4945974349975586,-0.0,-6.706424215963126e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5678100585937,0.0,0.0,9.304402192356064e-05,298.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5678405761719,0.0,0.0,9.797984967008232e-05,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5678100585937,0.0,0.0,7.236759120132774e-05,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5678405761719,0.0,0.0,9.79798351181671e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5677490234375,0.0,0.0,0.0004647739988286,284.595947265625,294.1499938964844,286.92388916015625,282.4971923828125,287.08984375,286.9874572753906,284.76287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913791436702,4.856026691868465e-09,0.000991374370642,-0.0117743993178009,0.0,0.0,0.0,-0.0072201564908027,60.0,1.482250094413757,-0.0,-6.70098856403456e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5685119628906,0.0,0.0,9.300456440541892e-05,298.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.56854248046875,0.0,0.0,9.793829667614772e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5685119628906,0.0,0.0,7.233690121211112e-05,298.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5685119628906,0.0,0.0,9.793828940019011e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5684509277344,0.0,0.0,0.0004645769076887,284.5967102050781,294.1499938964844,286.9048767089844,282.4930725097656,287.0882873535156,286.9805603027344,284.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.806864684070433e-09,0.0009909539949148,-0.0116455983370542,0.0,0.0,0.0,-0.0071957851760089,60.0,1.469249248504639,-0.0,-6.695306353776688e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699157714844,0.0,0.0,9.292078902944922e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699462890625,0.0,0.0,9.785007569007576e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699157714844,0.0,0.0,7.22717450116761e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699157714844,0.0,0.0,9.785006841411814e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5698547363281,0.0,0.0,0.0004641584237106,284.59820556640625,294.1499938964844,286.8639831542969,282.483154296875,287.0845947265625,286.9634704589844,284.764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702481959384386e-09,0.0009900614386424,-0.0113721210509538,0.0,0.0,0.0,-0.0071440380997955,60.0,1.4410121440887451,-0.0,-6.683249154093573e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699157714844,0.0,0.0,9.292078902944922e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699462890625,0.0,0.0,9.785007569007576e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699157714844,0.0,0.0,7.22717450116761e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699157714844,0.0,0.0,9.785006841411814e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5698547363281,0.0,0.0,0.0004641584237106,284.59820556640625,294.1499938964844,286.8639831542969,282.483154296875,287.0845947265625,286.9634704589844,284.764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702481959384386e-09,0.0009900614386424,-0.0113721210509538,0.0,0.0,0.0,-0.0071440380997955,60.0,1.4410121440887451,-0.0,-6.683249154093573e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5707397460937,0.0,0.0,9.286954445997252e-05,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5707702636719,0.0,0.0,9.779611718840896e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5707397460937,0.0,0.0,7.22318873158656e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5707702636719,0.0,0.0,9.779610263649374e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5706787109375,0.0,0.0,0.0004639024555217,284.5990905761719,294.1499938964844,286.8377685546875,282.47625732421875,287.08203125,286.9512634277344,284.7650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895201073959,4.638635253684242e-09,0.000989515450783,-0.011204844340682,0.0,0.0,0.0,-0.0071123861707746,60.0,1.422795653343201,-0.0,-6.67587940483827e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5712890625,0.0,0.0,9.283553663408384e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5713195800781,0.0,0.0,9.776030492503196e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5712890625,0.0,0.0,7.220543920993805e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5713195800781,0.0,0.0,9.776029764907436e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5712585449219,0.0,0.0,0.0004637325764633,284.59967041015625,294.1499938964844,286.81964111328125,282.4712829589844,287.0802307128906,286.9425048828125,284.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989157706499,4.596265146261658e-09,0.0009891530498862,-0.0110938353464007,0.0,0.0,0.0,-0.0070913815870881,60.0,1.4102610349655151,-0.0,-6.67099087081624e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726928710937,0.0,0.0,9.275459888158366e-05,298.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5727233886719,0.0,0.0,9.767507435753942e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726928710937,0.0,0.0,7.214248762466013e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726928710937,0.0,0.0,9.76750598056242e-05,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726318359375,0.0,0.0,0.0004633282660506,284.6011657714844,294.1499938964844,286.7723388671875,282.4577331542969,287.0751953125,286.9183044433594,284.7664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495416927596807e-09,0.0009882907615974,-0.0108296116814017,0.0,0.0,0.0,-0.0070413863286376,60.0,1.3775116205215454,-0.0,-6.659362838945526e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726928710937,0.0,0.0,9.275459888158366e-05,298.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5727233886719,0.0,0.0,9.767507435753942e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726928710937,0.0,0.0,7.214248762466013e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726928710937,0.0,0.0,9.76750598056242e-05,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726318359375,0.0,0.0,0.0004633282660506,284.6011657714844,294.1499938964844,286.7723388671875,282.4577331542969,287.0751953125,286.9183044433594,284.7664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495416927596807e-09,0.0009882907615974,-0.0108296116814017,0.0,0.0,0.0,-0.0070413863286376,60.0,1.3775116205215454,-0.0,-6.659362838945526e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5740661621094,0.0,0.0,9.268533176509663e-05,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5740966796875,0.0,0.0,9.760213288245724e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5740661621094,0.0,0.0,7.20886091585271e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5740966796875,0.0,0.0,9.7602118330542e-05,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5740051269531,0.0,0.0,0.0004629822797141,284.6026306152344,294.1499938964844,286.7225646972656,282.4427795410156,287.0693664550781,286.8906555175781,284.7674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409111742376126e-09,0.000987552688457,-0.0106034912168979,0.0,0.0,0.0,-0.0069986009038984,60.0,1.3429306745529177,-0.0,-6.649419503901299e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5740661621094,0.0,0.0,9.268533176509663e-05,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5740966796875,0.0,0.0,9.760213288245724e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5740661621094,0.0,0.0,7.20886091585271e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5740966796875,0.0,0.0,9.7602118330542e-05,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5740051269531,0.0,0.0,0.0004629822797141,284.6026306152344,294.1499938964844,286.7225646972656,282.4427795410156,287.0693664550781,286.8906555175781,284.7674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409111742376126e-09,0.000987552688457,-0.0106034912168979,0.0,0.0,0.0,-0.0069986009038984,60.0,1.3429306745529177,-0.0,-6.649419503901299e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57476806640625,0.0,0.0,9.265765402233228e-05,298.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5747985839844,0.0,0.0,9.75729853962548e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57476806640625,0.0,0.0,7.206708687590435e-05,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57476806640625,0.0,0.0,9.757297084433958e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57470703125,0.0,0.0,0.0004628440365195,284.6033630371094,294.1499938964844,286.6968688964844,282.4348449707031,287.066162109375,286.8756103515625,284.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872621158137,4.3746255506960105e-09,0.0009872576920315,-0.0105131361633539,0.0,0.0,0.0,-0.0069815046153962,60.0,1.3251155614852903,-0.0,-6.645448280551136e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5754699707031,0.0,0.0,9.26348293432966e-05,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5754699707031,0.0,0.0,9.754894563229756e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.575439453125,0.0,0.0,7.204932626336813e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5754699707031,0.0,0.0,9.754893835633992e-05,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5754089355469,0.0,0.0,0.0004627300077117,284.6040954589844,294.1499938964844,286.6707458496094,282.4266662597656,287.0627746582031,286.8598937988281,284.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870188077911,4.346182080894323e-09,0.0009870143840089,-0.0104386126622557,0.0,0.0,0.0,-0.006967403460294,60.0,1.307072639465332,-0.0,-6.642174099624755e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.57684326171875,0.0,0.0,9.260911610908806e-05,298.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57684326171875,0.0,0.0,9.752187179401516e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5768127441406,0.0,0.0,7.202933193184435e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.57684326171875,0.0,0.0,9.752185724209994e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5767822265625,0.0,0.0,0.0004626015725079,284.6055603027344,294.1499938964844,286.617431640625,282.40972900390625,287.0553894042969,286.826171875,284.7695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141423766712705e-09,0.0009867403423413,-0.0103546669706702,0.0,0.0,0.0,-0.0069515197537839,60.0,1.270362138748169,-0.0,-6.63848638282616e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.57684326171875,0.0,0.0,9.260911610908806e-05,298.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57684326171875,0.0,0.0,9.752187179401516e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5768127441406,0.0,0.0,7.202933193184435e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.57684326171875,0.0,0.0,9.752185724209994e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5767822265625,0.0,0.0,0.0004626015725079,284.6055603027344,294.1499938964844,286.617431640625,282.40972900390625,287.0553894042969,286.826171875,284.7695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141423766712705e-09,0.0009867403423413,-0.0103546669706702,0.0,0.0,0.0,-0.0069515197537839,60.0,1.270362138748169,-0.0,-6.63848638282616e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5782165527344,0.0,0.0,9.261313243769108e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5782165527344,0.0,0.0,9.752610640134662e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5782165527344,0.0,0.0,7.203245331766084e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5782165527344,0.0,0.0,9.75260918494314e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5781555175781,0.0,0.0,0.0004626216250471,284.6070251464844,294.1499938964844,286.5630798339844,282.3922424316406,287.0471496582031,286.78936767578125,284.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319140600728133e-09,0.0009867830667644,-0.0103677632287144,0.0,0.0,0.0,-0.0069539970718324,60.0,1.2331334352493286,-0.0,-6.639061922442124e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5782165527344,0.0,0.0,9.261313243769108e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5782165527344,0.0,0.0,9.752610640134662e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5782165527344,0.0,0.0,7.203245331766084e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5782165527344,0.0,0.0,9.75260918494314e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5781555175781,0.0,0.0,0.0004626216250471,284.6070251464844,294.1499938964844,286.5630798339844,282.3922424316406,287.0471496582031,286.78936767578125,284.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319140600728133e-09,0.0009867830667644,-0.0103677632287144,0.0,0.0,0.0,-0.0069539970718324,60.0,1.2331334352493286,-0.0,-6.639061922442124e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.57958984375,0.0,0.0,9.264922118745744e-05,298.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5796203613281,0.0,0.0,9.756410145200788e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.57958984375,0.0,0.0,7.206052396213636e-05,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57958984375,0.0,0.0,9.756409417605028e-05,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5795288085937,0.0,0.0,0.000462801894173,284.6084899902344,294.1499938964844,286.5081481933594,282.3744812011719,287.0381164550781,286.7495422363281,284.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871716611087,4.3640939750844154e-09,0.0009871673537418,-0.0104855429381132,0.0,0.0,0.0,-0.0069762817583978,60.0,1.1957578659057615,-0.0,-6.64423609464393e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.57958984375,0.0,0.0,9.264922118745744e-05,298.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5796203613281,0.0,0.0,9.756410145200788e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.57958984375,0.0,0.0,7.206052396213636e-05,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57958984375,0.0,0.0,9.756409417605028e-05,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5795288085937,0.0,0.0,0.000462801894173,284.6084899902344,294.1499938964844,286.5081481933594,282.3744812011719,287.0381164550781,286.7495422363281,284.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871716611087,4.3640939750844154e-09,0.0009871673537418,-0.0104855429381132,0.0,0.0,0.0,-0.0069762817583978,60.0,1.1957578659057615,-0.0,-6.64423609464393e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809631347656,0.0,0.0,9.271720773540436e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809631347656,0.0,0.0,9.763570415088908e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809631347656,0.0,0.0,7.211340562207624e-05,297.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809631347656,0.0,0.0,9.763568959897384e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809020996094,0.0,0.0,0.0004631415358744,284.60992431640625,294.1499938964844,286.4531555175781,282.35675048828125,287.0282592773437,286.7066955566406,284.77264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.448793777811488e-09,0.0009878915734589,-0.0107074594125151,0.0,0.0,0.0,-0.0070182709023356,60.0,1.1585334539413452,-0.0,-6.653990425320444e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809631347656,0.0,0.0,9.271720773540436e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809631347656,0.0,0.0,9.763570415088908e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809631347656,0.0,0.0,7.211340562207624e-05,297.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809631347656,0.0,0.0,9.763568959897384e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809020996094,0.0,0.0,0.0004631415358744,284.60992431640625,294.1499938964844,286.4531555175781,282.35675048828125,287.0282592773437,286.7066955566406,284.77264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.448793777811488e-09,0.0009878915734589,-0.0107074594125151,0.0,0.0,0.0,-0.0070182709023356,60.0,1.1585334539413452,-0.0,-6.653990425320444e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5816345214844,0.0,0.0,9.276290802517906e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5816650390625,0.0,0.0,9.768382005859166e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5816345214844,0.0,0.0,7.214894139906392e-05,297.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5816650390625,0.0,0.0,9.768380550667644e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.58160400390625,0.0,0.0,0.0004633697972167,284.61065673828125,294.1499938964844,286.42578125,282.3479919433594,287.0230407714844,286.6840515136719,284.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988382846117,4.505720241354538e-09,0.0009883783059194,-0.0108566079288721,0.0,0.0,0.0,-0.0070464918389916,60.0,1.1400715112686155,-0.0,-6.660550155856981e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.58233642578125,0.0,0.0,9.28148947423324e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.58233642578125,0.0,0.0,9.77385716396384e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58233642578125,0.0,0.0,7.218938117148355e-05,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58233642578125,0.0,0.0,9.773855708772317e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.582275390625,0.0,0.0,0.0004636294906958,284.61138916015625,294.1499938964844,286.3985595703125,282.33935546875,287.0176086425781,286.6607666015625,284.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889366338029,4.570492873057219e-09,0.0009889320936053,-0.0110263116657733,0.0,0.0,0.0,-0.0070786015130579,60.0,1.121732473373413,-0.0,-6.66801796000982e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5837097167969,0.0,0.0,9.293785115005448e-05,298.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5837097167969,0.0,0.0,9.78680473053828e-05,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.58367919921875,0.0,0.0,7.228501635836437e-05,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5837097167969,0.0,0.0,9.786803275346756e-05,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5836486816406,0.0,0.0,0.00046424366883,284.6128234863281,294.1499938964844,286.3448181152344,282.32257080078125,287.0062255859375,286.6120300292969,284.774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723671231943172e-09,0.0009902418823912,-0.0114276371896266,0.0,0.0,0.0,-0.0071545392274856,60.0,1.0856077671051023,-0.0,-6.685695552732795e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5837097167969,0.0,0.0,9.293785115005448e-05,298.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5837097167969,0.0,0.0,9.78680473053828e-05,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.58367919921875,0.0,0.0,7.228501635836437e-05,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5837097167969,0.0,0.0,9.786803275346756e-05,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5836486816406,0.0,0.0,0.00046424366883,284.6128234863281,294.1499938964844,286.3448181152344,282.32257080078125,287.0062255859375,286.6120300292969,284.774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723671231943172e-09,0.0009902418823912,-0.0114276371896266,0.0,0.0,0.0,-0.0071545392274856,60.0,1.0856077671051023,-0.0,-6.685695552732795e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5846252441406,0.0,0.0,9.30342503124848e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.58465576171875,0.0,0.0,9.796955419005826e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5846252441406,0.0,0.0,7.235998782562092e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.58465576171875,0.0,0.0,9.796954691410063e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5845947265625,0.0,0.0,0.0004647251917049,284.6138000488281,294.1499938964844,286.3090515136719,282.3116760253906,286.9979858398437,286.5772705078125,284.7753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912736713886,4.843765832873714e-09,0.0009912687819451,-0.0117422780022025,0.0,0.0,0.0,-0.0072140749543905,60.0,1.0616114139556885,-0.0,-6.699571741819454e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5850830078125,0.0,0.0,9.308194421464576e-05,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5850830078125,0.0,0.0,9.801978740142658e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5850524902344,0.0,0.0,7.239708793349564e-05,297.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5850830078125,0.0,0.0,9.801977284951136e-05,298.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58502197265625,0.0,0.0,0.0004649634647648,284.6142578125,294.1499938964844,286.29248046875,282.30670166015625,286.9940185546875,286.56060791015625,284.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917818242684,4.9031880777761225e-09,0.0009917769348248,-0.0118979588150978,0.0,0.0,0.0,-0.0072435331530869,60.0,1.0504541397094729,-0.0,-6.706442690074256e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5864562988281,0.0,0.0,9.32412876863964e-05,298.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5864562988281,0.0,0.0,9.818758553592488e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58642578125,0.0,0.0,7.252101931953803e-05,297.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5864562988281,0.0,0.0,9.818757098400964e-05,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5863952636719,0.0,0.0,0.000465759425424,284.6156921386719,294.1499938964844,286.2419738769531,282.2920837402344,286.981201171875,286.5072021484375,284.7766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934795089066,5.101705724541716e-09,0.0009934743866324,-0.0124180549755692,0.0,0.0,0.0,-0.007341946940869,60.0,1.016395092010498,-0.0,-6.729422352691472e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5864562988281,0.0,0.0,9.32412876863964e-05,298.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5864562988281,0.0,0.0,9.818758553592488e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58642578125,0.0,0.0,7.252101931953803e-05,297.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5864562988281,0.0,0.0,9.818757098400964e-05,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5863952636719,0.0,0.0,0.000465759425424,284.6156921386719,294.1499938964844,286.2419738769531,282.2920837402344,286.981201171875,286.5072021484375,284.7766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934795089066,5.101705724541716e-09,0.0009934743866324,-0.0124180549755692,0.0,0.0,0.0,-0.007341946940869,60.0,1.016395092010498,-0.0,-6.729422352691472e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5877990722656,0.0,0.0,9.34116033022292e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5878295898437,0.0,0.0,9.836693061515688e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5877990722656,0.0,0.0,7.265348540386185e-05,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5878295898437,0.0,0.0,9.836691606324166e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5877685546875,0.0,0.0,0.0004666101594921,284.6171264648437,294.1499938964844,286.1937866210937,282.2790222167969,286.9676513671875,286.4522705078125,284.7776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952941909432,5.313889772651237e-09,0.0009952888358384,-0.0129739437252283,0.0,0.0,0.0,-0.0074471356347203,60.0,0.983881950378418,-0.0,-6.75402773708811e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5877990722656,0.0,0.0,9.34116033022292e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5878295898437,0.0,0.0,9.836693061515688e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5877990722656,0.0,0.0,7.265348540386185e-05,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5878295898437,0.0,0.0,9.836691606324166e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5877685546875,0.0,0.0,0.0004666101594921,284.6171264648437,294.1499938964844,286.1937866210937,282.2790222167969,286.9676513671875,286.4522705078125,284.7776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952941909432,5.313889772651237e-09,0.0009952888358384,-0.0129739437252283,0.0,0.0,0.0,-0.0074471356347203,60.0,0.983881950378418,-0.0,-6.75402773708811e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5885009765625,0.0,0.0,9.349900938104838e-05,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5885314941406,0.0,0.0,9.845897147897632e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5885009765625,0.0,0.0,7.272146467585117e-05,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5885009765625,0.0,0.0,9.845895692706108e-05,298.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58843994140625,0.0,0.0,0.0004670467751566,284.61785888671875,294.1499938964844,286.1707458496094,282.2731628417969,286.96063232421875,286.42449951171875,284.778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962253971025,5.4227795587280525e-09,0.0009962199255824,-0.0132592134177684,0.0,0.0,0.0,-0.0075011169537901,60.0,0.9682459235191344,-0.0,-6.766672555613695e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58917236328125,0.0,0.0,9.358702664030716e-05,298.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892028808594,0.0,0.0,9.85516599030234e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.58917236328125,0.0,0.0,7.278992416104302e-05,297.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892028808594,0.0,0.0,9.855164535110816e-05,298.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5891418457031,0.0,0.0,0.0004674864467233,284.6185607910156,294.1499938964844,286.1484375,282.267822265625,286.9534912109375,286.39666748046875,284.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.532437175048699e-09,0.0009971576509997,-0.0135464901104569,0.0,0.0,0.0,-0.0075554787181317,60.0,0.953086793422699,-0.0,-6.77941827120776e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5905456542969,0.0,0.0,9.376216621603815e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.590576171875,0.0,0.0,9.87360836006701e-05,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5905456542969,0.0,0.0,7.292614463949576e-05,297.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.590576171875,0.0,0.0,9.873607632471249e-05,298.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59051513671875,0.0,0.0,0.0004683613078668,284.6199951171875,294.1499938964844,286.1063537597656,282.2587890625,286.9388122558594,286.34130859375,284.7795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990291437134,5.7506328587919606e-09,0.0009990234393626,-0.0141181042417883,0.0,0.0,0.0,-0.007663648109883,60.0,0.9241180419921876,-0.0,-6.804815200212033e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5905456542969,0.0,0.0,9.376216621603815e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.590576171875,0.0,0.0,9.87360836006701e-05,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5905456542969,0.0,0.0,7.292614463949576e-05,297.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.590576171875,0.0,0.0,9.873607632471249e-05,298.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59051513671875,0.0,0.0,0.0004683613078668,284.6199951171875,294.1499938964844,286.1063537597656,282.2587890625,286.9388122558594,286.34130859375,284.7795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990291437134,5.7506328587919606e-09,0.0009990234393626,-0.0141181042417883,0.0,0.0,0.0,-0.007663648109883,60.0,0.9241180419921876,-0.0,-6.804815200212033e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5919189453125,0.0,0.0,9.393016807734966e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5919494628906,0.0,0.0,9.891300578601658e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5919189453125,0.0,0.0,7.305681356228888e-05,297.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5919494628906,0.0,0.0,9.891299123410136e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5918884277344,0.0,0.0,0.000469200516818,284.6214294433594,294.1499938964844,286.06805419921875,282.25225830078125,286.9236755371094,286.2872009277344,284.78045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008192621171,5.9599427615353315e-09,0.0010008133249357,-0.0146664241328835,0.0,0.0,0.0,-0.0077674123458564,60.0,0.8975542187690735,-0.0,-6.829222343185394e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5919189453125,0.0,0.0,9.393016807734966e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5919494628906,0.0,0.0,9.891300578601658e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5919189453125,0.0,0.0,7.305681356228888e-05,297.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5919494628906,0.0,0.0,9.891299123410136e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5918884277344,0.0,0.0,0.000469200516818,284.6214294433594,294.1499938964844,286.06805419921875,282.25225830078125,286.9236755371094,286.2872009277344,284.78045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008192621171,5.9599427615353315e-09,0.0010008133249357,-0.0146664241328835,0.0,0.0,0.0,-0.0077674123458564,60.0,0.8975542187690735,-0.0,-6.829222343185394e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
