time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286260,298.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5932922363281,0.0,0.0,9.40844474826008e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.59332275390625,0.0,0.0,9.907547064358369e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5932922363281,0.0,0.0,7.3176808655262e-05,297.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5932922363281,0.0,0.0,9.907545609166846e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.59326171875,0.0,0.0,0.0004699711862485,284.62286376953125,294.1499938964844,286.0340270996094,282.24853515625,286.9081420898437,286.2351989746094,284.7813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024631628766,6.152152565164215e-09,0.0010024569928646,-0.0151699390262365,0.0,0.0,0.0,-0.0078626992180943,60.0,0.8734447956085205,-0.0,-6.85167407254994e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5932922363281,0.0,0.0,9.40844474826008e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.59332275390625,0.0,0.0,9.907547064358369e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5932922363281,0.0,0.0,7.3176808655262e-05,297.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5932922363281,0.0,0.0,9.907545609166846e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.59326171875,0.0,0.0,0.0004699711862485,284.62286376953125,294.1499938964844,286.0340270996094,282.24853515625,286.9081420898437,286.2351989746094,284.7813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024631628766,6.152152565164215e-09,0.0010024569928646,-0.0151699390262365,0.0,0.0,0.0,-0.0078626992180943,60.0,0.8734447956085205,-0.0,-6.85167407254994e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946655273437,0.0,0.0,9.421753202332184e-05,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946960449219,0.0,0.0,9.921561286319049e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946655273437,0.0,0.0,7.328032370423898e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946655273437,0.0,0.0,9.921559831127524e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946350097656,0.0,0.0,0.0004706359759438,284.6242980957031,294.1499938964844,286.00469970703125,282.2479858398437,286.8923034667969,286.18621826171875,284.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.85213303565979,-0.0,-6.87107046815072e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946655273437,0.0,0.0,9.421753202332184e-05,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946960449219,0.0,0.0,9.921561286319049e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946655273437,0.0,0.0,7.328032370423898e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946655273437,0.0,0.0,9.921559831127524e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946350097656,0.0,0.0,0.0004706359759438,284.6242980957031,294.1499938964844,286.00469970703125,282.2479858398437,286.8923034667969,286.18621826171875,284.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.85213303565979,-0.0,-6.87107046815072e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5953674316406,0.0,0.0,9.427320037502795e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5953674316406,0.0,0.0,9.927422797773032e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5953369140625,0.0,0.0,7.332361565204337e-05,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5953674316406,0.0,0.0,9.927422070177272e-05,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5953063964844,0.0,0.0,0.00047091403394,284.625,294.1499938964844,285.9919738769531,282.2489929199219,286.8843078613281,286.1633605957031,284.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.387302242671922e-09,0.0010044678347185,-0.0157859213650226,0.0,0.0,0.0,-0.0079792737960815,60.0,0.8427702784538269,-0.0,-6.879191261077723e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960388183594,0.0,0.0,9.432173828827216e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960693359375,0.0,0.0,9.932534157996996e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960388183594,0.0,0.0,7.336137059610337e-05,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960388183594,0.0,0.0,9.932533430401236e-05,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5959777832031,0.0,0.0,0.0004711564979515,284.625732421875,294.1499938964844,285.9806213378906,282.2508850097656,286.87628173828125,286.1414794921875,284.7831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049914708361,6.447775202644834e-09,0.0010049850679934,-0.015944330021739,0.0,0.0,0.0,-0.0080092530697584,60.0,0.8340879678726196,-0.0,-6.886277503781457e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.597412109375,0.0,0.0,9.439046698389576e-05,298.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.597412109375,0.0,0.0,9.939772280631588e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.597412109375,0.0,0.0,7.341482705669478e-05,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.597412109375,0.0,0.0,9.939771553035824e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.59735107421875,0.0,0.0,0.0004714998358394,284.62713623046875,294.1499938964844,285.96221923828125,282.2575988769531,286.86016845703125,286.1015319824219,284.7840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533402263642074e-09,0.0010057173203676,-0.0161686278879642,0.0,0.0,0.0,-0.0080517027527093,60.0,0.8194105625152588,-0.0,-6.896316051552277e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.597412109375,0.0,0.0,9.439046698389576e-05,298.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.597412109375,0.0,0.0,9.939772280631588e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.597412109375,0.0,0.0,7.341482705669478e-05,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.597412109375,0.0,0.0,9.939771553035824e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.59735107421875,0.0,0.0,0.0004714998358394,284.62713623046875,294.1499938964844,285.96221923828125,282.2575988769531,286.86016845703125,286.1015319824219,284.7840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533402263642074e-09,0.0010057173203676,-0.0161686278879642,0.0,0.0,0.0,-0.0080517027527093,60.0,0.8194105625152588,-0.0,-6.896316051552277e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59844970703125,0.0,0.0,9.441433940082788e-05,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.59844970703125,0.0,0.0,9.942285396391526e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59844970703125,0.0,0.0,7.343338802456856e-05,297.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.59844970703125,0.0,0.0,9.942284668795764e-05,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.598388671875,0.0,0.0,0.000471619045129,284.62823486328125,294.1499938964844,285.95233154296875,282.26544189453125,286.847900390625,286.0750732421875,284.7846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059782071039,6.563132259884696e-09,0.0010059716878458,-0.0162465032190084,0.0,0.0,0.0,-0.0080664418637752,60.0,0.810856819152832,-0.0,-6.899803395299386e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987854003906,0.0,0.0,9.44176281336695e-05,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987854003906,0.0,0.0,9.94263173197396e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987548828125,0.0,0.0,7.343594916164875e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987854003906,0.0,0.0,9.9426310043782e-05,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987243652344,0.0,0.0,0.0004716354887932,284.6285705566406,294.1499938964844,285.95001220703125,282.2684326171875,286.84405517578125,286.0672912597656,284.784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060132481157,6.5672307592024035e-09,0.0010060067288577,-0.0162572395056486,0.0,0.0,0.0,-0.008068474009633,60.0,0.8085229396820068,-0.0,-6.900284432731496e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6001281738281,0.0,0.0,9.44109633564949e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.60015869140625,0.0,0.0,9.941929602064192e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6001281738281,0.0,0.0,7.343076140386984e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60015869140625,0.0,0.0,9.941928874468432e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.60009765625,0.0,0.0,0.0004716021649073,284.6299743652344,294.1499938964844,285.9423217773437,282.28277587890625,286.8280639648437,286.0385437011719,284.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5589169651048e-09,0.0010059357155114,-0.0162354614585638,0.0,0.0,0.0,-0.0080643529072403,60.0,0.8009629249572754,-0.0,-6.899308857555297e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6001281738281,0.0,0.0,9.44109633564949e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.60015869140625,0.0,0.0,9.941929602064192e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6001281738281,0.0,0.0,7.343076140386984e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60015869140625,0.0,0.0,9.941928874468432e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.60009765625,0.0,0.0,0.0004716021649073,284.6299743652344,294.1499938964844,285.9423217773437,282.28277587890625,286.8280639648437,286.0385437011719,284.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5589169651048e-09,0.0010059357155114,-0.0162354614585638,0.0,0.0,0.0,-0.0080643529072403,60.0,0.8009629249572754,-0.0,-6.899308857555297e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015014648437,0.0,0.0,9.438567940378562e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015319824219,0.0,0.0,9.939267329173164e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015014648437,0.0,0.0,7.34110944904387e-05,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015014648437,0.0,0.0,9.9392666015774e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014709472656,0.0,0.0,0.000471475883387,284.6313781738281,294.1499938964844,285.9372863769531,282.2997131347656,286.812255859375,286.01531982421875,284.7865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410612022777e-09,0.0010056663304567,-0.0161529332399368,0.0,0.0,0.0,-0.0080487336963415,60.0,0.7957079410552979,-0.0,-6.895613324786609e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015014648437,0.0,0.0,9.438567940378562e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015319824219,0.0,0.0,9.939267329173164e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015014648437,0.0,0.0,7.34110944904387e-05,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015014648437,0.0,0.0,9.9392666015774e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014709472656,0.0,0.0,0.000471475883387,284.6313781738281,294.1499938964844,285.9372863769531,282.2997131347656,286.812255859375,286.01531982421875,284.7865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410612022777e-09,0.0010056663304567,-0.0161529332399368,0.0,0.0,0.0,-0.0080487336963415,60.0,0.7957079410552979,-0.0,-6.895613324786609e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6021728515625,0.0,0.0,9.436580876354128e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6022033691406,0.0,0.0,9.937175491359083e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6021728515625,0.0,0.0,7.339564763242379e-05,297.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6022033691406,0.0,0.0,9.937174763763323e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6021423339844,0.0,0.0,0.0004713766393251,284.632080078125,294.1499938964844,285.9357604980469,282.3091735839844,286.804443359375,286.0057067871094,284.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.5026570794657346e-09,0.0010054546874016,-0.0160880908370018,0.0,0.0,0.0,-0.0080364625900983,60.0,0.7938065528869629,-0.0,-6.892710757711029e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60284423828125,0.0,0.0,9.434236562810838e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6028747558594,0.0,0.0,9.934706758940592e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60284423828125,0.0,0.0,7.337741408264264e-05,297.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6028747558594,0.0,0.0,9.93470530374907e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6028137207031,0.0,0.0,0.0004712595255114,284.6327819824219,294.1499938964844,285.9349060058594,282.3193054199219,286.7966613769531,285.9970397949219,284.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473442226706538e-09,0.0010052049765363,-0.0160115640610456,0.0,0.0,0.0,-0.0080219795927405,60.0,0.7922462224960327,-0.0,-6.88928523118193e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6042175292969,0.0,0.0,9.428337216377258e-05,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6042175292969,0.0,0.0,9.92849381873384e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6042175292969,0.0,0.0,7.333152461796999e-05,297.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6042175292969,0.0,0.0,9.92849309113808e-05,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6041564941406,0.0,0.0,0.000470964849228,284.6341857910156,294.1499938964844,285.93524169921875,282.3414611816406,286.7813415527344,285.9828186035156,284.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855397343635,60.0,0.7904524803161621,-0.0,-6.88067132159631e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6042175292969,0.0,0.0,9.428337216377258e-05,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6042175292969,0.0,0.0,9.92849381873384e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6042175292969,0.0,0.0,7.333152461796999e-05,297.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6042175292969,0.0,0.0,9.92849309113808e-05,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6041564941406,0.0,0.0,0.000470964849228,284.6341857910156,294.1499938964844,285.93524169921875,282.3414611816406,286.7813415527344,285.9828186035156,284.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855397343635,60.0,0.7904524803161621,-0.0,-6.88067132159631e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6055603027344,0.0,0.0,9.420943388249724e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6055908203125,0.0,0.0,9.920707816490903e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6055603027344,0.0,0.0,7.327401544898748e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6055603027344,0.0,0.0,9.920707088895142e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.60552978515625,0.0,0.0,0.0004705955216195,284.6355895996094,294.1499938964844,285.9383239746094,282.3661804199219,286.7663879394531,285.97265625,284.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307811606376391e-09,0.0010037886677309,-0.0155776944011449,0.0,0.0,0.0,-0.0079398695379495,60.0,0.7905353903770447,-0.0,-6.869883151239264e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6055603027344,0.0,0.0,9.420943388249724e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6055908203125,0.0,0.0,9.920707816490903e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6055603027344,0.0,0.0,7.327401544898748e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6055603027344,0.0,0.0,9.920707088895142e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.60552978515625,0.0,0.0,0.0004705955216195,284.6355895996094,294.1499938964844,285.9383239746094,282.3661804199219,286.7663879394531,285.97265625,284.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307811606376391e-09,0.0010037886677309,-0.0155776944011449,0.0,0.0,0.0,-0.0079398695379495,60.0,0.7905353903770447,-0.0,-6.869883151239264e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6069030761719,0.0,0.0,9.412299550604077e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.60693359375,0.0,0.0,9.91160559351556e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6069030761719,0.0,0.0,7.320678560063243e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.60693359375,0.0,0.0,9.9116048659198e-05,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6068725585937,0.0,0.0,0.0004701637371908,284.636962890625,294.1499938964844,285.9442443847656,282.3934631347656,286.7517395019531,285.9656982421875,284.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.200110647114343e-09,0.0010028678225353,-0.0152955679222941,0.0,0.0,0.0,-0.0078864777460694,60.0,0.7922269105911255,-0.0,-6.857281675820559e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6069030761719,0.0,0.0,9.412299550604077e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.60693359375,0.0,0.0,9.91160559351556e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6069030761719,0.0,0.0,7.320678560063243e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.60693359375,0.0,0.0,9.9116048659198e-05,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6068725585937,0.0,0.0,0.0004701637371908,284.636962890625,294.1499938964844,285.9442443847656,282.3934631347656,286.7517395019531,285.9656982421875,284.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.200110647114343e-09,0.0010028678225353,-0.0152955679222941,0.0,0.0,0.0,-0.0078864777460694,60.0,0.7922269105911255,-0.0,-6.857281675820559e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082458496094,0.0,0.0,9.402378782397136e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082763671875,0.0,0.0,9.901158045977354e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082458496094,0.0,0.0,7.312962407013401e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082763671875,0.0,0.0,9.901157318381593e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60821533203125,0.0,0.0,0.0004696681571658,284.6383361816406,294.1499938964844,285.9530029296875,282.4232482910156,286.737548828125,285.9623718261719,284.7904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018169414252,6.076501524177047e-09,0.0010018107714131,-0.0149717628955841,0.0,0.0,0.0,-0.0078251995146274,60.0,0.7959948778152466,-0.0,-6.842832789288877e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082458496094,0.0,0.0,9.402378782397136e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082763671875,0.0,0.0,9.901158045977354e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082458496094,0.0,0.0,7.312962407013401e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082763671875,0.0,0.0,9.901157318381593e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60821533203125,0.0,0.0,0.0004696681571658,284.6383361816406,294.1499938964844,285.9530029296875,282.4232482910156,286.737548828125,285.9623718261719,284.7904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018169414252,6.076501524177047e-09,0.0010018107714131,-0.0149717628955841,0.0,0.0,0.0,-0.0078251995146274,60.0,0.7959948778152466,-0.0,-6.842832789288877e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6089172363281,0.0,0.0,9.397032408742234e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60894775390625,0.0,0.0,9.89552863757126e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6089172363281,0.0,0.0,7.308804197236896e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.60894775390625,0.0,0.0,9.8955279099755e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60888671875,0.0,0.0,0.0004694011295214,284.6390380859375,294.1499938964844,285.9584655761719,282.4390869140625,286.7306213378906,285.9617004394531,284.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012473212555,6.009893027680846e-09,0.0010012412676587,-0.014797274954617,0.0,0.0,0.0,-0.0077921790070831,60.0,0.7984567284584045,-0.0,-6.835053767417777e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6095886230469,0.0,0.0,9.391394996782763e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.609619140625,0.0,0.0,9.88959291134961e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6095886230469,0.0,0.0,7.304419705178589e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6095886230469,0.0,0.0,9.889591456158088e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60955810546875,0.0,0.0,0.0004691195499617,284.63970947265625,294.1499938964844,285.96466064453125,282.45556640625,286.7237854003906,285.9618835449219,284.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006467346102,5.939658098697009e-09,0.0010006407974287,-0.0146132856607437,0.0,0.0,0.0,-0.0077573610469698,60.0,0.8014603853225708,-0.0,-6.82685481478984e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109313964844,0.0,0.0,9.379351104144008e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109313964844,0.0,0.0,9.876909462036564e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109313964844,0.0,0.0,7.295052637346089e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109313964844,0.0,0.0,9.876908734440804e-05,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.61090087890625,0.0,0.0,0.0004685179155785,284.6410827636719,294.1499938964844,285.9792785644531,282.4903869628906,286.7105407714844,285.9642639160156,284.7919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789595025618155e-09,0.0009993575513362,-0.0142201716080307,0.0,0.0,0.0,-0.0076829679310321,60.0,0.8088454008102417,-0.0,-6.809354857750807e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109313964844,0.0,0.0,9.379351104144008e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109313964844,0.0,0.0,9.876909462036564e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109313964844,0.0,0.0,7.295052637346089e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109313964844,0.0,0.0,9.876908734440804e-05,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.61090087890625,0.0,0.0,0.0004685179155785,284.6410827636719,294.1499938964844,285.9792785644531,282.4903869628906,286.7105407714844,285.9642639160156,284.7919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789595025618155e-09,0.0009993575513362,-0.0142201716080307,0.0,0.0,0.0,-0.0076829679310321,60.0,0.8088454008102417,-0.0,-6.809354857750807e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.612060546875,0.0,0.0,9.368469181936234e-05,298.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.612060546875,0.0,0.0,9.865449828794226e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120300292969,0.0,0.0,7.286588515853509e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.612060546875,0.0,0.0,9.865449101198465e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61199951171875,0.0,0.0,0.0004679743142332,284.6422424316406,294.1499938964844,285.99383544921875,282.52154541015625,286.6997985839844,285.9684143066406,284.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011481226462e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,-0.0076157534494996,60.0,0.8165600299835205,-0.0,-6.793563045448536e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122741699219,0.0,0.0,9.36632277444005e-05,298.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122741699219,0.0,0.0,9.86318991635926e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122436523437,0.0,0.0,7.284918683581054e-05,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122741699219,0.0,0.0,9.8631891887635e-05,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122131347656,0.0,0.0,0.0004678670957218,284.6424560546875,294.1499938964844,285.9968566894531,282.5276794433594,286.6977844238281,285.96942138671875,284.7926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268429009291e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.8181767463684082,-0.0,-6.790450157723171e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61358642578125,0.0,0.0,9.352401684736832e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61358642578125,0.0,0.0,9.848531044553964e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61358642578125,0.0,0.0,7.274092058651149e-05,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61358642578125,0.0,0.0,9.848529589362442e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6135559082031,0.0,0.0,0.0004671717470046,284.643798828125,294.1499938964844,286.0175170898437,282.5674133300781,286.6856384277344,285.9772033691406,284.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.8294869661331177,-0.0,-6.770279981083149e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61358642578125,0.0,0.0,9.352401684736832e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61358642578125,0.0,0.0,9.848531044553964e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61358642578125,0.0,0.0,7.274092058651149e-05,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61358642578125,0.0,0.0,9.848529589362442e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6135559082031,0.0,0.0,0.0004671717470046,284.643798828125,294.1499938964844,286.0175170898437,282.5674133300781,286.6856384277344,285.9772033691406,284.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.8294869661331177,-0.0,-6.770279981083149e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148986816406,0.0,0.0,9.337689698440954e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61492919921875,0.0,0.0,9.833037620410324e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148986816406,0.0,0.0,7.262648432515562e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148986816406,0.0,0.0,9.833036892814562e-05,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148681640625,0.0,0.0,0.0004664368170779,284.6451416015625,294.1499938964844,286.041259765625,282.6095886230469,286.6741027832031,285.987548828125,284.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.8427847623825073,-0.0,-6.748995673433458e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148986816406,0.0,0.0,9.337689698440954e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61492919921875,0.0,0.0,9.833037620410324e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148986816406,0.0,0.0,7.262648432515562e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148986816406,0.0,0.0,9.833036892814562e-05,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148681640625,0.0,0.0,0.0004664368170779,284.6451416015625,294.1499938964844,286.041259765625,282.6095886230469,286.6741027832031,285.987548828125,284.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.8427847623825073,-0.0,-6.748995673433458e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155700683594,0.0,0.0,9.330068132840096e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155700683594,0.0,0.0,9.82501223916188e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155700683594,0.0,0.0,7.256721437443048e-05,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155700683594,0.0,0.0,9.825011511566116e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61553955078125,0.0,0.0,0.0004660561389755,284.64581298828125,294.1499938964844,286.0542907714844,282.631591796875,286.6686096191406,285.9936828613281,284.7944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175571082816077e-09,0.0009941069874912,-0.0126115698367357,0.0,0.0,0.0,-0.0073785698041319,60.0,0.8502184152603149,-0.0,-6.73798297157191e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162109375,0.0,0.0,9.322298865299672e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162414550781,0.0,0.0,9.81683042482473e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162109375,0.0,0.0,7.250678027048707e-05,297.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162414550781,0.0,0.0,9.816829697228968e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161804199219,0.0,0.0,0.0004656680393964,284.646484375,294.1499938964844,286.068115234375,282.6541748046875,286.6632995605469,286.0004577636719,284.7947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.078770737299011e-09,0.000993279274553,-0.0123579669743776,0.0,0.0,0.0,-0.007330582011491,60.0,0.8581864833831787,-0.0,-6.726765633402465e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175231933594,0.0,0.0,9.306412539444864e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175537109375,0.0,0.0,9.8001015430782e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175231933594,0.0,0.0,7.238321995828301e-05,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175231933594,0.0,0.0,9.800100815482438e-05,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61749267578125,0.0,0.0,0.0004648744652513,284.6478271484375,294.1499938964844,286.0981750488281,282.7012023925781,286.65313720703125,286.0155334472656,284.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.8754905462265015,-0.0,-6.70385773560156e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175231933594,0.0,0.0,9.306412539444864e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175537109375,0.0,0.0,9.8001015430782e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175231933594,0.0,0.0,7.238321995828301e-05,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175231933594,0.0,0.0,9.800100815482438e-05,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61749267578125,0.0,0.0,0.0004648744652513,284.6478271484375,294.1499938964844,286.0981750488281,282.7012023925781,286.65313720703125,286.0155334472656,284.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.8754905462265015,-0.0,-6.70385773560156e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61883544921875,0.0,0.0,9.290172602050006e-05,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61883544921875,0.0,0.0,9.783000132301822e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61883544921875,0.0,0.0,7.225690933410078e-05,297.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61883544921875,0.0,0.0,9.78299940470606e-05,298.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188049316406,0.0,0.0,0.0004640632832888,284.6491394042969,294.1499938964844,286.1314392089844,282.7505798339844,286.6437683105469,286.0328369140625,284.7961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.8949242234230042,-0.0,-6.680481590137789e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
