time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288600,298.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61883544921875,0.0,0.0,9.290172602050006e-05,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61883544921875,0.0,0.0,9.783000132301822e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61883544921875,0.0,0.0,7.225690933410078e-05,297.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61883544921875,0.0,0.0,9.78299940470606e-05,298.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188049316406,0.0,0.0,0.0004640632832888,284.6491394042969,294.1499938964844,286.1314392089844,282.7505798339844,286.6437683105469,286.0328369140625,284.7961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.8949242234230042,-0.0,-6.680481590137789e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201477050781,0.0,0.0,9.27378496271558e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201477050781,0.0,0.0,9.765743016032502e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201171875,0.0,0.0,7.212944910861552e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201477050781,0.0,0.0,9.76574228843674e-05,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200866699219,0.0,0.0,0.0004632446798495,284.6504821777344,294.1499938964844,286.1679992675781,282.80230712890625,286.6351928710937,286.0522766113281,284.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.9164878726005554,-0.0,-6.656932782789228e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201477050781,0.0,0.0,9.27378496271558e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201477050781,0.0,0.0,9.765743016032502e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201171875,0.0,0.0,7.212944910861552e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201477050781,0.0,0.0,9.76574228843674e-05,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200866699219,0.0,0.0,0.0004632446798495,284.6504821777344,294.1499938964844,286.1679992675781,282.80230712890625,286.6351928710937,286.0522766113281,284.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.9164878726005554,-0.0,-6.656932782789228e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214294433594,0.0,0.0,9.25745625863783e-05,298.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214294433594,0.0,0.0,9.748547745402902e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214294433594,0.0,0.0,7.200244726845995e-05,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214294433594,0.0,0.0,9.74854701780714e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62139892578125,0.0,0.0,0.0004624289867933,284.6517944335937,294.1499938964844,286.2078857421875,282.8563842773437,286.62744140625,286.0736999511719,284.7975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.940191924571991,-0.0,-6.633510452047632e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214294433594,0.0,0.0,9.25745625863783e-05,298.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214294433594,0.0,0.0,9.748547745402902e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214294433594,0.0,0.0,7.200244726845995e-05,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214294433594,0.0,0.0,9.74854701780714e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62139892578125,0.0,0.0,0.0004624289867933,284.6517944335937,294.1499938964844,286.2078857421875,282.8563842773437,286.62744140625,286.0736999511719,284.7975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.940191924571991,-0.0,-6.633510452047632e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220703125,0.0,0.0,9.249385766452178e-05,298.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221008300781,0.0,0.0,9.740050154505298e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220703125,0.0,0.0,7.193968485808e-05,297.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220703125,0.0,0.0,9.740049426909536e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220397949219,0.0,0.0,0.0004620258987415,284.6524353027344,294.1499938964844,286.2290954589844,282.8843078613281,286.6239318847656,286.0851745605469,284.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.1703476227894515e-09,0.0009855112293735,-0.0099779153242707,0.0,0.0,0.0,-0.0068802367895841,60.0,0.9529141187667848,-0.0,-6.621949921736815e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227111816406,0.0,0.0,9.241398220183328e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,9.73163841990754e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227111816406,0.0,0.0,7.187755545601249e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227111816406,0.0,0.0,9.73163769231178e-05,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226806640625,0.0,0.0,0.0004616268852259,284.6531066894531,294.1499938964844,286.2511291503906,282.9128112792969,286.6206359863281,286.0970764160156,284.7981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,-0.006830901838839,60.0,0.9661378264427184,-0.0,-6.610517289118435e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239929199219,0.0,0.0,9.225811663782224e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240234375,0.0,0.0,9.715225314721464e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239929199219,0.0,0.0,7.175632345024496e-05,297.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240234375,0.0,0.0,9.715224587125704e-05,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239624023437,0.0,0.0,0.0004608482995536,284.6543884277344,294.1499938964844,286.2978210449219,282.97149658203125,286.6146850585937,286.1222229003906,284.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.994224488735199,-0.0,-6.588236800553204e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239929199219,0.0,0.0,9.225811663782224e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240234375,0.0,0.0,9.715225314721464e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239929199219,0.0,0.0,7.175632345024496e-05,297.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240234375,0.0,0.0,9.715224587125704e-05,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239624023437,0.0,0.0,0.0004608482995536,284.6543884277344,294.1499938964844,286.2978210449219,282.97149658203125,286.6146850585937,286.1222229003906,284.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.994224488735199,-0.0,-6.588236800553204e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62518310546875,0.0,0.0,9.212077566189691e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62518310546875,0.0,0.0,9.700762166175993e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62518310546875,0.0,0.0,7.164950511651114e-05,297.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.62518310546875,0.0,0.0,9.70076143858023e-05,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251525878906,0.0,0.0,0.0004601622349582,284.65557861328125,294.1499938964844,286.34381103515625,283.02752685546875,286.610107421875,286.1469116210937,284.7994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815400699153,3.705520335017809e-09,0.000981536344625,-0.0087600098922848,0.0,0.0,0.0,-0.0066498010419309,60.0,1.0221686363220217,-0.0,-6.56863505810179e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252746582031,0.0,0.0,9.210905409418046e-05,298.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62530517578125,0.0,0.0,9.699528163764626e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252746582031,0.0,0.0,7.164038834162056e-05,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252746582031,0.0,0.0,9.699527436168864e-05,298.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.625244140625,0.0,0.0,0.0004601037071552,284.6557006835937,294.1499938964844,286.3479309082031,283.0325012207031,286.6097412109375,286.14910888671875,284.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981415156275,3.6909200140655685e-09,0.0009814115474,-0.0087217539548873,0.0,0.0,0.0,-0.006642562802881,60.0,1.024667739868164,-0.0,-6.566963861587284e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265563964844,0.0,0.0,9.196840255754068e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265563964844,0.0,0.0,9.684716496849433e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265563964844,0.0,0.0,7.153099431889132e-05,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265563964844,0.0,0.0,9.684715769253673e-05,298.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62652587890625,0.0,0.0,0.0004594011115841,284.656982421875,294.1499938964844,286.4015808105469,283.0957336425781,286.60577392578125,286.1776123046875,284.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556890331208,60.0,1.057353138923645,-0.0,-6.546923003725169e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265563964844,0.0,0.0,9.196840255754068e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265563964844,0.0,0.0,9.684716496849433e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265563964844,0.0,0.0,7.153099431889132e-05,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265563964844,0.0,0.0,9.684715769253673e-05,298.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62652587890625,0.0,0.0,0.0004594011115841,284.656982421875,294.1499938964844,286.4015808105469,283.0957336425781,286.60577392578125,286.1776123046875,284.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556890331208,60.0,1.057353138923645,-0.0,-6.546923003725169e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278381347656,0.0,0.0,9.18381629162468e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278381347656,0.0,0.0,9.671001316746695e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278076171875,0.0,0.0,7.142969116102904e-05,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278381347656,0.0,0.0,9.671000589150935e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277770996094,0.0,0.0,0.0004587505536619,284.65826416015625,294.1499938964844,286.4587707519531,283.16119384765625,286.6028747558594,286.20782470703125,284.80084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353417765694644e-09,0.0009785253787413,-0.0078374305739998,0.0,0.0,0.0,-0.0064752479083836,60.0,1.0925467014312744,-0.0,-6.528393470262017e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278381347656,0.0,0.0,9.18381629162468e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278381347656,0.0,0.0,9.671001316746695e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278076171875,0.0,0.0,7.142969116102904e-05,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278381347656,0.0,0.0,9.671000589150935e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277770996094,0.0,0.0,0.0004587505536619,284.65826416015625,294.1499938964844,286.4587707519531,283.16119384765625,286.6028747558594,286.20782470703125,284.80084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353417765694644e-09,0.0009785253787413,-0.0078374305739998,0.0,0.0,0.0,-0.0064752479083836,60.0,1.0925467014312744,-0.0,-6.528393470262017e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6284484863281,0.0,0.0,9.177703759633005e-05,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62847900390625,0.0,0.0,9.664564277045427e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6284484863281,0.0,0.0,7.138215005397797e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6284484863281,0.0,0.0,9.664563549449667e-05,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62841796875,0.0,0.0,0.0004584451962728,284.6589050292969,294.1499938964844,286.4887084960937,283.1947631835937,286.601806640625,286.2234802246094,284.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.277258686651407e-09,0.0009778740350157,-0.007637876085937,0.0,0.0,0.0,-0.0064374920912086,60.0,1.1109540462493896,-0.0,-6.519704953689144e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62908935546875,0.0,0.0,9.171907731797546e-05,298.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62908935546875,0.0,0.0,9.658461931394412e-05,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62908935546875,0.0,0.0,7.13370754965581e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62908935546875,0.0,0.0,9.658461203798652e-05,298.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290588378906,0.0,0.0,0.0004581557004712,284.6595153808594,294.1499938964844,286.5195617675781,283.2288818359375,286.6010437011719,286.2395935058594,284.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.205053777932676e-09,0.0009772565681487,-0.0074486820958554,0.0,0.0,0.0,-0.0064016971737146,60.0,1.130033254623413,-0.0,-6.511473316095362e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303405761719,0.0,0.0,9.161272464552894e-05,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63037109375,0.0,0.0,9.6472620498389e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303405761719,0.0,0.0,7.125435513444245e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303405761719,0.0,0.0,9.64726132224314e-05,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303100585937,0.0,0.0,0.00045762443915,284.6607971191406,294.1499938964844,286.5840148925781,283.2987365722656,286.60028076171875,286.27294921875,284.8021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014822460711,0.0,0.0,0.0,-0.0063360077328979,60.0,1.1699739694595337,-0.0,-6.496381388387817e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303405761719,0.0,0.0,9.161272464552894e-05,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63037109375,0.0,0.0,9.6472620498389e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303405761719,0.0,0.0,7.125435513444245e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303405761719,0.0,0.0,9.64726132224314e-05,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303100585937,0.0,0.0,0.00045762443915,284.6607971191406,294.1499938964844,286.5840148925781,283.2987365722656,286.60028076171875,286.27294921875,284.8021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014822460711,0.0,0.0,0.0,-0.0063360077328979,60.0,1.1699739694595337,-0.0,-6.496381388387817e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.631591796875,0.0,0.0,9.152069833362476e-05,298.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6316223144531,0.0,0.0,9.63757120189257e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.631591796875,0.0,0.0,7.118278153939173e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6316223144531,0.0,0.0,9.637570474296808e-05,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315612792969,0.0,0.0,0.0004571647732518,284.6620483398437,294.1499938964844,286.65216064453125,283.3707275390625,286.600830078125,286.3082275390625,284.8028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957893263655364e-09,0.0009751429897733,-0.0068010543473064,0.0,0.0,0.0,-0.0062791681848466,60.0,1.2126630544662476,-0.0,-6.483335823759262e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.631591796875,0.0,0.0,9.152069833362476e-05,298.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6316223144531,0.0,0.0,9.63757120189257e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.631591796875,0.0,0.0,7.118278153939173e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6316223144531,0.0,0.0,9.637570474296808e-05,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315612792969,0.0,0.0,0.0004571647732518,284.6620483398437,294.1499938964844,286.65216064453125,283.3707275390625,286.600830078125,286.3082275390625,284.8028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957893263655364e-09,0.0009751429897733,-0.0068010543473064,0.0,0.0,0.0,-0.0062791681848466,60.0,1.2126630544662476,-0.0,-6.483335823759262e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328430175781,0.0,0.0,9.144281648332252e-05,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63287353515625,0.0,0.0,9.629370470065624e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328430175781,0.0,0.0,7.112220191629604e-05,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328430175781,0.0,0.0,9.629369742469862e-05,298.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328125,0.0,0.0,0.0004567757423501,284.6632995605469,294.1499938964844,286.7240600585937,283.4448547363281,286.6025390625,286.3453063964844,284.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.860861547659965e-09,0.0009743132395669,-0.0065468032844364,0.0,0.0,0.0,-0.0062310649082064,60.0,1.25779128074646,-0.0,-6.472306068872058e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328430175781,0.0,0.0,9.144281648332252e-05,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63287353515625,0.0,0.0,9.629370470065624e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328430175781,0.0,0.0,7.112220191629604e-05,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328430175781,0.0,0.0,9.629369742469862e-05,298.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328125,0.0,0.0,0.0004567757423501,284.6632995605469,294.1499938964844,286.7240600585937,283.4448547363281,286.6025390625,286.3453063964844,284.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.860861547659965e-09,0.0009743132395669,-0.0065468032844364,0.0,0.0,0.0,-0.0062310649082064,60.0,1.25779128074646,-0.0,-6.472306068872058e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63409423828125,0.0,0.0,9.138022869592533e-05,298.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341247558594,0.0,0.0,9.622778452467172e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63409423828125,0.0,0.0,7.107351848389953e-05,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63409423828125,0.0,0.0,9.622777724871412e-05,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6340637207031,0.0,0.0,0.0004564630798995,284.66455078125,294.1499938964844,286.7997436523437,283.5210876464844,286.60546875,286.3844299316406,284.80426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.782874597428986e-09,0.0009736462961882,-0.0063424534164369,0.0,0.0,0.0,-0.0061924033798277,60.0,1.3055564165115356,-0.0,-6.463447732585338e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63409423828125,0.0,0.0,9.138022869592533e-05,298.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341247558594,0.0,0.0,9.622778452467172e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63409423828125,0.0,0.0,7.107351848389953e-05,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63409423828125,0.0,0.0,9.622777724871412e-05,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6340637207031,0.0,0.0,0.0004564630798995,284.66455078125,294.1499938964844,286.7997436523437,283.5210876464844,286.60546875,286.3844299316406,284.80426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.782874597428986e-09,0.0009736462961882,-0.0063424534164369,0.0,0.0,0.0,-0.0061924033798277,60.0,1.3055564165115356,-0.0,-6.463447732585338e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347045898437,0.0,0.0,9.135426807915792e-05,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347351074219,0.0,0.0,9.620044875191525e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347045898437,0.0,0.0,7.105332770152017e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347351074219,0.0,0.0,9.620044875191525e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346740722656,0.0,0.0,0.000456333393231,284.6651916503906,294.1499938964844,286.8390197753906,283.5599670410156,286.607421875,286.4047546386719,284.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.750534244810865e-09,0.0009733696933835,-0.0062577119097113,0.0,0.0,0.0,-0.0061763706617057,60.0,1.3303701877593994,-0.0,-6.459776358269664e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6353454589844,0.0,0.0,9.133310231845826e-05,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6353454589844,0.0,0.0,9.6178162493743e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6353454589844,0.0,0.0,7.103686948539689e-05,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6353454589844,0.0,0.0,9.61781552177854e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63531494140625,0.0,0.0,0.0004562276590149,284.6658020019531,294.1499938964844,286.8792724609375,283.5993347167969,286.60968017578125,286.42578125,284.8049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.724160452771684e-09,0.0009731441386975,-0.0061886045150458,0.0,0.0,0.0,-0.0061632958240807,60.0,1.3559324741363523,-0.0,-6.456782841723907e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365661621094,0.0,0.0,9.130306716542692e-05,298.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365966796875,0.0,0.0,9.614654118195176e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365661621094,0.0,0.0,7.101351366145536e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365966796875,0.0,0.0,9.614653390599416e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63653564453125,0.0,0.0,0.0004560776578728,284.66705322265625,294.1499938964844,286.9626770019531,283.6796569824219,286.6151123046875,286.4695739746094,284.8056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686744160484977e-09,0.0009728241129778,-0.0060905613936483,0.0,0.0,0.0,-0.0061447462067008,60.0,1.408984661102295,-0.0,-6.45253734887774e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365661621094,0.0,0.0,9.130306716542692e-05,298.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365966796875,0.0,0.0,9.614654118195176e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365661621094,0.0,0.0,7.101351366145536e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365966796875,0.0,0.0,9.614653390599416e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63653564453125,0.0,0.0,0.0004560776578728,284.66705322265625,294.1499938964844,286.9626770019531,283.6796569824219,286.6151123046875,286.4695739746094,284.8056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686744160484977e-09,0.0009728241129778,-0.0060905613936483,0.0,0.0,0.0,-0.0061447462067008,60.0,1.408984661102295,-0.0,-6.45253734887774e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378173828125,0.0,0.050000000745058,9.129021054832263e-05,298.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378173828125,0.0,0.050000000745058,9.613299334887417e-05,298.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378173828125,0.0,0.050000000745058,7.100350921973586e-05,298.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378173828125,0.0,0.050000000745058,9.613298607291654e-05,298.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377868652344,0.0,0.050000000745058,0.0004560134257189,284.66827392578125,291.1499938964844,287.04998779296875,283.7619323730469,286.6219482421875,286.5165100097656,284.806396484375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485643334686,0.0,0.0,0.0,-0.0061368006281554,60.0,1.4650425910949707,-0.0,-6.45071907001693e-08,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378173828125,0.0,0.050000000745058,9.129021054832263e-05,298.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378173828125,0.0,0.050000000745058,9.613299334887417e-05,298.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378173828125,0.0,0.050000000745058,7.100350921973586e-05,298.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378173828125,0.0,0.050000000745058,9.613298607291654e-05,298.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377868652344,0.0,0.050000000745058,0.0004560134257189,284.66827392578125,291.1499938964844,287.04998779296875,283.7619323730469,286.6219482421875,286.5165100097656,284.806396484375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485643334686,0.0,0.0,0.0,-0.0061368006281554,60.0,1.4650425910949707,-0.0,-6.45071907001693e-08,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.634185791015625,0.050000000745058,0.0408388301730155,298.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.634185791015625,0.050000000745058,0.0430052541196346,298.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.634185791015625,0.050000000745058,0.0317635349929332,298.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.634185791015625,0.050000000745058,0.0430052541196346,298.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.634185791015625,0.050000000745058,0.203998401761055,284.7892761230469,291.1499938964844,287.0957336425781,283.8036499023437,293.85308837890625,295.67059326171875,284.962890625,1.0,0.1097187027335167,0.0688383504748344,0.0688383504748344,1.0,1.0,-0.4362600147724151,0.0001796891010599,0.4360803067684173,-0.1356083303689956,0.0,0.0,0.0,10.151066780090332,60.0,1217.8699951171875,-0.0,12.277738571166992,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564208984375,0.6311497092247009,0.050000000745058,0.0452367290854454,298.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564208984375,0.6311497092247009,0.050000000745058,0.0476364530622959,298.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564208984375,0.6311497092247009,0.050000000745058,0.035184122622013,297.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564208984375,0.6311497092247009,0.050000000745058,0.0476364530622959,298.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564208984375,0.6311497092247009,0.050000000745058,0.2259668260812759,285.5531616210937,291.1499938964844,287.1435241699219,283.8454895019531,294.845947265625,298.08038330078125,286.2201232910156,1.0,0.1210916638374328,0.1376767009496688,0.1376767009496688,1.0,1.0,-0.4820036888122558,0.0094939647242426,0.4725097417831421,-0.1362498998641967,0.0,0.0,0.0,12.50295639038086,60.0,2499.529541015625,-0.0,16.680967330932617,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6661071777344,0.5708249807357788,0.050000000745058,0.0456816144287586,297.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6661071777344,0.5708249807357788,0.050000000745058,0.0481049418449401,298.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6661071777344,0.5708249807357788,0.050000000745058,0.0355301462113857,297.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6661071777344,0.5708249807357788,0.050000000745058,0.0481049418449401,298.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6661071777344,0.5708249807357788,0.050000000745058,0.2281891256570816,287.7548522949219,291.1499938964844,287.2451171875,283.9295959472656,294.8384094238281,298.12799072265625,288.1561279296875,1.0,0.1405967324972152,0.2753534018993377,0.2753534018993377,1.0,1.0,-0.4867465496063232,0.0432234965264797,0.4435230493545532,-0.1037572920322418,0.0,0.0,0.0,20.02577209472656,60.0,2435.588134765625,-0.0,23.18939971923828,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6661071777344,0.5708249807357788,0.050000000745058,0.0456816144287586,297.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6661071777344,0.5708249807357788,0.050000000745058,0.0481049418449401,298.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6661071777344,0.5708249807357788,0.050000000745058,0.0355301462113857,297.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6661071777344,0.5708249807357788,0.050000000745058,0.0481049418449401,298.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6661071777344,0.5708249807357788,0.050000000745058,0.2281891256570816,287.7548522949219,291.1499938964844,287.2451171875,283.9295959472656,294.8384094238281,298.12799072265625,288.1561279296875,1.0,0.1405967324972152,0.2753534018993377,0.2753534018993377,1.0,1.0,-0.4867465496063232,0.0432234965264797,0.4435230493545532,-0.1037572920322418,0.0,0.0,0.0,20.02577209472656,60.0,2435.588134765625,-0.0,23.18939971923828,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4309387207031,0.5490899682044983,0.050000000745058,0.0458189994096756,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4309387207031,0.5490899682044983,0.050000000745058,0.0482496134936809,298.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4309387207031,0.5490899682044983,0.050000000745058,0.0356370024383068,297.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4309387207031,0.5490899682044983,0.050000000745058,0.0482496134936809,298.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4309387207031,0.5490899682044983,0.050000000745058,0.2288753986358642,288.5028076171875,291.1499938964844,287.2987060546875,283.9718017578125,294.8536682128906,298.1235656738281,288.84942626953125,1.0,0.1489992290735244,0.3441917598247528,0.3441917598247528,1.0,1.0,-0.4882105588912964,0.0699275657534599,0.4182829856872558,-0.077505923807621,0.0,0.0,0.0,23.70073699951172,60.0,2212.3994140625,-0.0,26.34174156188965,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1042785644531,0.5323058366775513,0.050000000745058,0.0459505543112754,297.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1042785644531,0.5323058366775513,0.050000000745058,0.0483881458640098,298.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1042785644531,0.5323058366775513,0.050000000745058,0.0357393212616443,297.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1042785644531,0.5323058366775513,0.050000000745058,0.0483881458640098,298.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1042785644531,0.5323058366775513,0.050000000745058,0.2295325398445129,289.1686706542969,291.1499938964844,287.3541259765625,284.0140380859375,294.8769836425781,298.1360778808594,289.4864501953125,1.0,0.1565586328506469,0.4753534197807312,0.4753534197807312,0.9981738328933716,1.0,-0.4896126091480255,0.1323392689228058,0.3572733402252197,-0.0156840290874242,0.0,0.0,0.0,27.226831436157227,60.0,1999.0791015625,-0.0,29.372146606445312,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2447204589844,0.5095111727714539,0.050000000745058,0.0461898446083068,297.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2447204589844,0.5095111727714539,0.050000000745058,0.0486401319503784,298.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2447204589844,0.5095111727714539,0.050000000745058,0.0359254367649555,297.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2447204589844,0.5095111727714539,0.050000000745058,0.0486401319503784,298.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2447204589844,0.5095111727714539,0.050000000745058,0.2307278513908386,290.2917785644531,291.1499938964844,287.4700012207031,284.0986328125,293.7868347167969,298.1815185546875,290.50018310546875,1.0,0.1693810373544693,0.7376766800880432,0.7376766800880432,0.9945214986801147,1.0,-0.4921622276306152,0.2055573016405105,0.2866049408912658,0.056659422814846,0.0,0.0,0.0,33.635677337646484,60.0,1361.22509765625,-0.0,34.937408447265625,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
