time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290880,298.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2447204589844,0.5095111727714539,0.050000000745058,0.0461898446083068,297.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2447204589844,0.5095111727714539,0.050000000745058,0.0486401319503784,298.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2447204589844,0.5095111727714539,0.050000000745058,0.0359254367649555,297.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2447204589844,0.5095111727714539,0.050000000745058,0.0486401319503784,298.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2447204589844,0.5095111727714539,0.050000000745058,0.2307278513908386,290.2917785644531,291.1499938964844,287.4700012207031,284.0986328125,293.7868347167969,298.1815185546875,290.50018310546875,1.0,0.1693810373544693,0.7376766800880432,0.7376766800880432,0.9945214986801147,1.0,-0.4921622276306152,0.2055573016405105,0.2866049408912658,0.056659422814846,0.0,0.0,0.0,33.635677337646484,60.0,1361.22509765625,-0.0,34.937408447265625,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.125,297.1499938964844,293.1499938964844,0.0,-0.0,290.970703125,0.4954216182231903,0.050000000745058,0.0463937185704708,297.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.970703125,0.4954216182231903,0.050000000745058,0.0488548204302787,298.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.970703125,0.4954216182231903,0.050000000745058,0.0360840037465095,297.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.970703125,0.4954216182231903,0.050000000745058,0.0488548204302787,298.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.970703125,0.4954216182231903,0.050000000745058,0.2317462265491485,291.0022888183594,291.1499938964844,287.5921325683594,284.18316650390625,293.5730285644531,298.2196655273437,291.1591186523437,1.0,0.1795416921377182,1.0,1.0,0.990869164466858,1.0,-0.4943346381187439,0.2164236456155777,0.2779110074043274,0.0670153647661209,0.0,0.0,0.0,39.08928680419922,60.0,940.111083984375,-0.0,39.73396682739258,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.125,297.1499938964844,293.1499938964844,0.0,-0.0,290.970703125,0.4954216182231903,0.050000000745058,0.0463937185704708,297.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.970703125,0.4954216182231903,0.050000000745058,0.0488548204302787,298.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.970703125,0.4954216182231903,0.050000000745058,0.0360840037465095,297.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.970703125,0.4954216182231903,0.050000000745058,0.0488548204302787,298.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.970703125,0.4954216182231903,0.050000000745058,0.2317462265491485,291.0022888183594,291.1499938964844,287.5921325683594,284.18316650390625,293.5730285644531,298.2196655273437,291.1591186523437,1.0,0.1795416921377182,1.0,1.0,0.990869164466858,1.0,-0.4943346381187439,0.2164236456155777,0.2779110074043274,0.0670153647661209,0.0,0.0,0.0,39.08928680419922,60.0,940.111083984375,-0.0,39.73396682739258,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.564453125,0.4857507646083832,0.050000000745058,0.0465624406933784,297.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.564453125,0.4857507646083832,0.050000000745058,0.0490324944257736,298.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.564453125,0.4857507646083832,0.050000000745058,0.0362152308225631,297.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.564453125,0.4857507646083832,0.050000000745058,0.0490324944257736,298.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.564453125,0.4857507646083832,0.050000000745058,0.2325890362262725,291.5913391113281,290.6499938964844,287.7199401855469,284.2674865722656,293.6185607910156,298.22100830078125,291.7236328125,1.0,0.1875039190053939,1.0,1.0,0.9903309941291808,1.0,-0.4961325526237488,0.2172687202692031,0.2788638472557068,0.0674946829676628,0.0,0.0,0.0,43.60179901123047,48.0,725.1177978515625,-0.0,43.73638916015625,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.564453125,0.4857507646083832,0.050000000745058,0.0465624406933784,297.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.564453125,0.4857507646083832,0.050000000745058,0.0490324944257736,298.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.564453125,0.4857507646083832,0.050000000745058,0.0362152308225631,297.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.564453125,0.4857507646083832,0.050000000745058,0.0490324944257736,298.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.564453125,0.4857507646083832,0.050000000745058,0.2325890362262725,291.5913391113281,290.6499938964844,287.7199401855469,284.2674865722656,293.6185607910156,298.22100830078125,291.7236328125,1.0,0.1875039190053939,1.0,1.0,0.9903309941291808,1.0,-0.4961325526237488,0.2172687202692031,0.2788638472557068,0.0674946829676628,0.0,0.0,0.0,43.60179901123047,48.0,725.1177978515625,-0.0,43.73638916015625,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.055908203125,0.4834645986557007,0.050000000745058,0.0466045886278152,297.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.055908203125,0.4834645986557007,0.050000000745058,0.0490768738090992,298.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.055908203125,0.4834645986557007,0.050000000745058,0.0362480133771896,297.8432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.055908203125,0.4834645986557007,0.050000000745058,0.0490768738090992,298.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.055908203125,0.4834645986557007,0.050000000745058,0.2327995598316192,292.0776672363281,290.1499938964844,287.8528137207031,284.3513488769531,293.6801147460937,298.22637939453125,292.1837463378906,1.0,0.188951700925827,1.0,1.0,0.989792823791504,1.0,-0.4965819716453552,0.217441126704216,0.279140830039978,0.0676439926028251,0.0,0.0,0.0,44.72967529296875,36.0,571.7900390625,-0.0,44.74114990234375,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.055908203125,0.4834645986557007,0.050000000745058,0.0466045886278152,297.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.055908203125,0.4834645986557007,0.050000000745058,0.0490768738090992,298.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.055908203125,0.4834645986557007,0.050000000745058,0.0362480133771896,297.8432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.055908203125,0.4834645986557007,0.050000000745058,0.0490768738090992,298.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.055908203125,0.4834645986557007,0.050000000745058,0.2327995598316192,292.0776672363281,290.1499938964844,287.8528137207031,284.3513488769531,293.6801147460937,298.22637939453125,292.1837463378906,1.0,0.188951700925827,1.0,1.0,0.989792823791504,1.0,-0.4965819716453552,0.217441126704216,0.279140830039978,0.0676439926028251,0.0,0.0,0.0,44.72967529296875,36.0,571.7900390625,-0.0,44.74114990234375,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.26336669921875,0.4846787452697754,0.050000000745058,0.046582143753767,297.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.26336669921875,0.4846787452697754,0.050000000745058,0.0490532405674457,298.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.26336669921875,0.4846787452697754,0.050000000745058,0.036230556666851,297.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.26336669921875,0.4846787452697754,0.050000000745058,0.0490532405674457,298.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26336669921875,0.4846787452697754,0.050000000745058,0.2326874583959579,292.28277587890625,290.1499938964844,287.9209899902344,284.39306640625,293.7121887207031,298.2302551269531,292.37750244140625,1.0,0.1877593994140625,1.0,1.0,0.9895237684249878,1.0,-0.4963429272174835,0.2173281610012054,0.2790147662162781,0.0676369816064834,0.0,0.0,0.0,44.13002014160156,36.0,509.0443115234375,-0.0,44.20669555664063,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4485778808594,0.4871811270713806,0.050000000745058,0.0465363636612892,297.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4485778808594,0.4871811270713806,0.050000000745058,0.0490050315856933,298.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4485778808594,0.4871811270713806,0.050000000745058,0.0361949503421783,297.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4485778808594,0.4871811270713806,0.050000000745058,0.0490050315856933,298.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4485778808594,0.4871811270713806,0.050000000745058,0.2324587702751159,292.4659423828125,289.6499938964844,287.9902038574219,284.4346008300781,293.74462890625,298.2346496582031,292.5506896972656,1.0,0.1854802966117859,1.0,1.0,0.987664759159088,1.0,-0.4958551824092865,0.2171300500631332,0.2787251472473144,0.0676099732518196,0.0,0.0,0.0,42.90635681152344,25.0,454.1618041992188,-0.0,43.11764144897461,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.76275634765625,0.4953094720840454,0.050000000745058,0.0463955476880073,297.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.76275634765625,0.4953094720840454,0.050000000745058,0.048856746405363,298.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.76275634765625,0.4953094720840454,0.050000000745058,0.0360854268074035,297.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.76275634765625,0.4953094720840454,0.050000000745058,0.048856746405363,298.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.76275634765625,0.4953094720840454,0.050000000745058,0.2317553758621215,292.7767333984375,289.1499938964844,288.1314697265625,284.5170593261719,293.8110656738281,298.2445373535156,292.8451538085937,1.0,0.1785186380147934,1.0,1.0,0.9839468002319336,1.0,-0.4943548142910003,0.2165085077285766,0.2778463065624237,0.0674759671092033,0.0,0.0,0.0,39.14208984375,25.0,364.5834655761719,-0.0,39.78046417236328,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.76275634765625,0.4953094720840454,0.050000000745058,0.0463955476880073,297.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.76275634765625,0.4953094720840454,0.050000000745058,0.048856746405363,298.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.76275634765625,0.4953094720840454,0.050000000745058,0.0360854268074035,297.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.76275634765625,0.4953094720840454,0.050000000745058,0.048856746405363,298.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.76275634765625,0.4953094720840454,0.050000000745058,0.2317553758621215,292.7767333984375,289.1499938964844,288.1314697265625,284.5170593261719,293.8110656738281,298.2445373535156,292.8451538085937,1.0,0.1785186380147934,1.0,1.0,0.9839468002319336,1.0,-0.4943548142910003,0.2165085077285766,0.2778463065624237,0.0674759671092033,0.0,0.0,0.0,39.14208984375,25.0,364.5834655761719,-0.0,39.78046417236328,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0502624511719,0.5160863399505615,0.050000000745058,0.0461108721792697,297.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0502624511719,0.5160863399505615,0.050000000745058,0.0485569685697555,298.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0862121582031,0.8047866821289062,0.1818859428167343,0.1254627108573913,297.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0502624511719,0.5160863399505615,0.050000000745058,0.0485569685697555,298.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0502624511719,0.5160863399505615,0.050000000745058,0.2303333431482315,293.0716247558594,288.6499938964844,288.2760314941406,284.5985717773437,293.8955993652344,298.2415466308594,293.1331787109375,1.0,0.1750743091106414,1.0,1.0,0.980228841304779,1.0,-0.5988441109657288,0.2608422040939331,0.3380018770694732,0.0881940573453903,0.0,0.0,0.0,32.37391662597656,25.0,338.9500427246094,-0.0,45.176876068115234,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0502624511719,0.5160863399505615,0.050000000745058,0.0461108721792697,297.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0502624511719,0.5160863399505615,0.050000000745058,0.0485569685697555,298.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0862121582031,0.8047866821289062,0.1818859428167343,0.1254627108573913,297.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0502624511719,0.5160863399505615,0.050000000745058,0.0485569685697555,298.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0502624511719,0.5160863399505615,0.050000000745058,0.2303333431482315,293.0716247558594,288.6499938964844,288.2760314941406,284.5985717773437,293.8955993652344,298.2415466308594,293.1331787109375,1.0,0.1750743091106414,1.0,1.0,0.980228841304779,1.0,-0.5988441109657288,0.2608422040939331,0.3380018770694732,0.0881940573453903,0.0,0.0,0.0,32.37391662597656,25.0,338.9500427246094,-0.0,45.176876068115234,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3386535644531,0.8179101347923279,0.1702450364828109,0.1444013267755508,297.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.31072998046875,0.5492656230926514,0.050000000745058,0.0482474826276302,298.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.34112548828125,0.8614522814750671,0.1910342276096344,0.132268488407135,297.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.31072998046875,0.5492656230926514,0.050000000745058,0.0482474826276302,298.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.31072998046875,0.5492656230926514,0.050000000745058,0.2288652956485748,293.3322448730469,288.1499938964844,288.4233093261719,284.6789245605469,293.9174194335937,298.1957702636719,293.37677001953125,1.0,0.1743597090244293,1.0,1.0,0.8850234746932983,1.0,-0.7224519848823547,0.3161503374576568,0.4063016474246979,0.1185259446501731,0.0,0.0,0.0,25.63181495666504,25.0,291.0844421386719,-0.0,52.9122200012207,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3386535644531,0.8179101347923279,0.1702450364828109,0.1444013267755508,297.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.31072998046875,0.5492656230926514,0.050000000745058,0.0482474826276302,298.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.34112548828125,0.8614522814750671,0.1910342276096344,0.132268488407135,297.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.31072998046875,0.5492656230926514,0.050000000745058,0.0482474826276302,298.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.31072998046875,0.5492656230926514,0.050000000745058,0.2288652956485748,293.3322448730469,288.1499938964844,288.4233093261719,284.6789245605469,293.9174194335937,298.1957702636719,293.37677001953125,1.0,0.1743597090244293,1.0,1.0,0.8850234746932983,1.0,-0.7224519848823547,0.3161503374576568,0.4063016474246979,0.1185259446501731,0.0,0.0,0.0,25.63181495666504,25.0,291.0844421386719,-0.0,52.9122200012207,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4776916503906,0.8636060357093811,0.1738429367542266,0.0821570828557014,297.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.47711181640625,0.8636060357093811,0.1554284542798996,0.0865153893828392,298.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4776306152344,0.8636060357093811,0.2002807259559631,0.0638999491930008,297.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4585876464844,0.7115689516067505,0.050000000745058,0.0476161278784275,298.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4798583984375,0.9579516649246216,0.1581328958272934,0.5474741458892822,293.4848022460937,288.1499938964844,288.5173645019531,284.7289733886719,293.8618469238281,298.08123779296875,293.51910400390625,1.0,0.1790218353271484,1.0,1.0,0.8249613642692566,1.0,-0.9768718481063844,0.4307882785797119,0.5460835695266724,0.186976283788681,0.0,0.0,0.0,12.375283241271973,25.0,256.5191650390625,-0.0,74.70446014404297,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.56011962890625,0.8866873979568481,0.1783458292484283,0.096804641187191,297.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5601501464844,0.8866873979568481,0.1579811125993728,0.1019399464130401,298.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.56011962890625,0.8866873979568481,0.2072848230600357,0.0752924978733062,297.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5422668457031,0.6905015110969543,0.050000000745058,0.0476511381566524,298.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5605163574219,0.8866873979568481,0.1607139706611633,0.4835591912269592,293.5638427734375,287.6499938964844,288.5727233886719,284.7580261230469,293.8704528808594,298.11456298828125,293.5836181640625,1.0,0.1809377372264862,1.0,1.0,0.7898181676864624,1.0,-0.981131672859192,0.4370321929454803,0.5440994501113892,0.1913217455148697,0.0,0.0,0.0,13.304424285888672,45.0,227.37066650390625,-0.0,74.66768646240234,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6280517578125,0.8799891471862793,0.1844373345375061,0.0923602581024169,297.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6280517578125,0.8799891471862793,0.1617501676082611,0.097259797155857,298.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6280517578125,0.8799891471862793,0.2159521132707595,0.0718357563018798,297.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6296691894531,0.9714651703834534,0.1487535238265991,0.12789286673069,297.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6280517578125,0.8799891471862793,0.1646784096956253,0.4613586068153381,293.6311340332031,287.6499938964844,288.6480407714844,284.7970275878906,293.8544616699219,298.1592712402344,293.6451110839844,1.0,0.1873750686645507,1.0,1.0,0.7422155141830444,1.0,-1.0208975076675415,0.462994635105133,0.5579028725624084,0.2096821218729019,0.0,0.0,0.0,13.510321617126465,45.0,181.4766082763672,-0.0,83.85427856445312,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6659240722656,0.8923883438110352,0.1904680132865905,0.1007317081093788,297.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6659240722656,0.8923883438110352,0.1657364070415496,0.1060753390192985,298.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6659240722656,0.8923883438110352,0.22395621240139,0.0783468857407569,297.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.6662902832031,0.9130106568336488,0.1507910937070846,0.1131784990429878,297.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6659240722656,0.8923883438110352,0.1687787026166916,0.5031757354736328,293.6664428710937,287.1499938964844,288.7236633300781,284.835693359375,293.5976867675781,298.15771484375,293.66363525390625,1.0,0.1958929747343063,1.0,1.0,0.630290687084198,1.0,-1.066493034362793,0.5208313465118408,0.5456616878509521,0.2588621973991394,0.0,0.0,0.0,14.605474472045898,65.0,67.56893157958984,-0.0,96.73497009277344,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2651062011719,0.904652178287506,0.2008875161409378,0.1096875444054603,297.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2651062011719,0.904652178287506,0.1730705946683883,0.1155062615871429,298.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2651062011719,0.904652178287506,0.2376829981803894,0.0853125303983688,297.79669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2524719238281,0.9845879673957824,0.1552812904119491,0.1464809775352478,297.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2651062011719,0.904652178287506,0.1761976480484008,0.5479120016098022,293.24578857421875,286.6499938964844,288.8755187988281,284.91180419921875,291.8817443847656,298.1443176269531,293.1462707519531,1.0,0.2193172723054886,1.0,1.0,0.4064410924911499,1.0,-1.20564067363739,0.8290200233459473,0.3766206800937652,0.5393756031990051,0.0,0.0,0.0,17.09538459777832,85.0,-726.2711791992188,-0.0,134.72064208984375,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2651062011719,0.904652178287506,0.2008875161409378,0.1096875444054603,297.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2651062011719,0.904652178287506,0.1730705946683883,0.1155062615871429,298.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2651062011719,0.904652178287506,0.2376829981803894,0.0853125303983688,297.79669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2524719238281,0.9845879673957824,0.1552812904119491,0.1464809775352478,297.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2651062011719,0.904652178287506,0.1761976480484008,0.5479120016098022,293.24578857421875,286.6499938964844,288.8755187988281,284.91180419921875,291.8817443847656,298.1443176269531,293.1462707519531,1.0,0.2193172723054886,1.0,1.0,0.4064410924911499,1.0,-1.20564067363739,0.8290200233459473,0.3766206800937652,0.5393756031990051,0.0,0.0,0.0,17.09538459777832,85.0,-726.2711791992188,-0.0,134.72064208984375,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8884582519531,0.9296345710754396,0.206779196858406,0.12849822640419,297.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8884582519531,0.9296345710754396,0.1775430887937545,0.1353148221969604,298.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8884582519531,0.9296345710754396,0.2472280710935592,0.099943071603775,297.7314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.87945556640625,0.9626092314720154,0.1568780392408371,0.1486220210790634,297.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8884582519531,0.9296345710754396,0.1804681122303009,0.6418752670288086,291.8599548339844,286.1499938964844,289.0277404785156,284.9862976074219,289.8837585449219,298.07354736328125,291.7235107421875,1.0,0.2505050599575043,1.0,1.0,0.182591438293457,1.0,-1.3851910829544067,1.2618513107299805,0.1233397424221038,0.9355233907699584,0.0,0.0,0.0,21.190324783325195,105.0,-1674.651611328125,-0.0,201.3567352294922,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8884582519531,0.9296345710754396,0.206779196858406,0.12849822640419,297.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8884582519531,0.9296345710754396,0.1775430887937545,0.1353148221969604,298.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8884582519531,0.9296345710754396,0.2472280710935592,0.099943071603775,297.7314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.87945556640625,0.9626092314720154,0.1568780392408371,0.1486220210790634,297.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8884582519531,0.9296345710754396,0.1804681122303009,0.6418752670288086,291.8599548339844,286.1499938964844,289.0277404785156,284.9862976074219,289.8837585449219,298.07354736328125,291.7235107421875,1.0,0.2505050599575043,1.0,1.0,0.182591438293457,1.0,-1.3851910829544067,1.2618513107299805,0.1233397424221038,0.9355233907699584,0.0,0.0,0.0,21.190324783325195,105.0,-1674.651611328125,-0.0,201.3567352294922,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7007141113281,0.9396244883537292,0.2073685675859451,0.1368057280778885,297.74908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.693115234375,0.9880081415176392,0.175918236374855,0.1674621701240539,298.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7007141113281,0.9396244883537292,0.2522200644016266,0.106404460966587,297.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69903564453125,0.9503376483917236,0.1562041938304901,0.1484724879264831,297.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6941833496094,0.9853918552398682,0.1796582192182541,0.78680419921875,290.6809997558594,286.14288330078125,289.1797180175781,285.05908203125,289.3743591308594,297.9613037109375,290.6069641113281,1.0,0.2890510857105255,1.0,1.0,0.1095548644661903,1.0,-1.6152726411819458,1.5824127197265625,0.0328598916530609,1.2080775499343872,0.0,0.0,0.0,26.02544403076172,125.0,-1490.3341064453125,-0.0,311.86376953125,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7007141113281,0.9396244883537292,0.2073685675859451,0.1368057280778885,297.74908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.693115234375,0.9880081415176392,0.175918236374855,0.1674621701240539,298.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7007141113281,0.9396244883537292,0.2522200644016266,0.106404460966587,297.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69903564453125,0.9503376483917236,0.1562041938304901,0.1484724879264831,297.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6941833496094,0.9853918552398682,0.1796582192182541,0.78680419921875,290.6809997558594,286.14288330078125,289.1797180175781,285.05908203125,289.3743591308594,297.9613037109375,290.6069641113281,1.0,0.2890510857105255,1.0,1.0,0.1095548644661903,1.0,-1.6152726411819458,1.5824127197265625,0.0328598916530609,1.2080775499343872,0.0,0.0,0.0,26.02544403076172,125.0,-1490.3341064453125,-0.0,311.86376953125,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2393798828125,0.992081880569458,0.2049455195665359,0.186070442199707,297.6959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439880371094,0.9402994513511658,0.1745538115501403,0.1662908494472503,298.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2413024902344,0.9730920791625975,0.2525833547115326,0.1353441774845123,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24853515625,0.899710476398468,0.1552738845348358,0.1478904038667678,297.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2434997558594,0.9468474984169006,0.1773491352796554,0.8034216165542603,290.2328491210937,286.1244201660156,289.2566223144531,285.0953674316406,289.2765197753906,297.915283203125,290.18341064453125,1.0,0.3105439245700836,1.0,1.0,0.0724485218524932,1.0,-1.727924108505249,1.7237976789474487,0.0041265129111707,1.325473070144653,0.0,0.0,0.0,31.093090057373047,125.0,-1283.8621826171875,-0.0,385.5317077636719,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.75616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97509765625,0.8599939942359924,0.2000888288021087,0.1828180849552154,297.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9777526855469,0.8198817372322083,0.1732493042945861,0.1655739694833755,297.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720764160156,0.926441729068756,0.2483602911233902,0.1757995784282684,297.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9801330566406,0.7886147499084473,0.1540102809667587,0.1473966836929321,297.666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9775085449219,0.8232813477516174,0.1750860065221786,0.7958825826644897,289.9715270996094,286.1065979003906,289.3308410644531,285.13006591796875,289.3272705078125,297.8336181640625,289.9465637207031,1.0,0.3294605314731598,1.0,1.0,0.0365182869136333,1.0,-1.7614195346832275,1.761223554611206,0.0001959890214493,1.3576871156692505,0.0,0.0,0.0,45.1496696472168,113.0,-966.9429931640624,-0.0,447.0728759765625,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8365783691406,0.7913273572921753,0.1967611163854599,0.1797194182872772,297.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8379211425781,0.7556544542312622,0.172210231423378,0.1650146394968032,297.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8348083496094,0.8484856486320496,0.2451205402612686,0.1734177023172378,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8392639160156,0.7282283902168274,0.1526527851819992,0.146705150604248,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8378295898437,0.757548451423645,0.1730336546897888,0.7887899875640869,289.83447265625,286.0885925292969,289.4059143066406,285.16485595703125,289.401123046875,297.7557983398437,289.82000732421875,1.0,0.3413083851337433,1.0,1.0,0.0,1.0,-1.7447489500045776,1.7447456121444702,3.308500254206592e-06,1.3448525667190552,0.0,0.0,0.0,59.69028472900391,113.0,-669.6057739257812,-0.0,480.2243957519531,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7554016113281,0.7570418119430542,0.1947792768478393,0.1777477264404297,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7561340332031,0.7271303534507751,0.171625941991806,0.1646670252084732,297.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7543640136719,0.815127432346344,0.2437444925308227,0.1721487045288086,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7569274902344,0.6985190510749817,0.1515298932790756,0.1459471732378006,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7561340332031,0.7275476455688477,0.1714254915714264,0.7825629115104675,289.754150390625,286.0706787109375,289.48052978515625,285.1991882324219,289.4757385253906,297.70147705078125,289.7458190917969,1.0,0.3497107625007629,1.0,1.0,0.0,1.0,-1.7320477962493896,1.7320454120635986,2.4339788069482893e-06,1.3347195386886597,0.0,0.0,0.0,70.05550384521484,101.0,-444.9880981445313,-0.0,502.9236145019531,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7034606933594,0.7349222302436829,0.1936044096946716,0.1764608174562454,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.70367431640625,0.7070051431655884,0.171479046344757,0.1646346747875213,297.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7031555175781,0.7913405895233154,0.2437401860952377,0.171884000301361,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70391845703125,0.6760084629058838,0.1504639685153961,0.1451034396886825,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.70367431640625,0.7054589986801147,0.1699022799730301,0.7761093974113464,289.7030944824219,286.0457458496094,289.5844116210937,285.2465515136719,289.5796203613281,297.64990234375,289.700927734375,1.0,0.3569658100605011,1.0,1.0,0.0,1.0,-1.7213774919509888,1.7213751077651978,2.4049174953688635e-06,1.3261488676071167,0.0,0.0,0.0,79.19216918945312,101.0,-223.3682098388672,-0.0,522.9775390625,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6979675292969,0.7302776575088501,0.1935271769762039,0.1762966215610504,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.697998046875,0.7023285031318665,0.1716186553239822,0.164765328168869,297.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6978759765625,0.7863988280296326,0.2441925704479217,0.1721174716949463,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.69805908203125,0.6709380745887756,0.1501920968294143,0.144852876663208,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.697998046875,0.6999692320823669,0.1694923192262649,0.7741805911064148,289.6978759765625,286.03521728515625,289.6282043457031,285.26641845703125,289.6234741210937,297.63397216796875,289.6976928710937,1.0,0.3587832152843475,1.0,1.0,0.0,1.0,-1.7189984321594238,1.7189960479736328,2.398434617134626e-06,1.3242117166519165,0.0,0.0,0.0,81.50592803955078,89.0,-153.82583618164062,-0.0,528.2224731445312,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7245788574219,0.7260868549346924,0.1943922489881515,0.1767667979001999,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72430419921875,0.6983168125152588,0.1726576834917068,0.1656160652637481,297.717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7250671386719,0.783004105091095,0.2466779351234436,0.173617735505104,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.72393798828125,0.6653954386711121,0.1499636322259903,0.1445022523403167,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7242431640625,0.6936671137809753,0.1689814180135727,0.7709854245185852,289.7251281738281,286.0030212402344,289.76239013671875,285.326904296875,289.7576904296875,297.5993347167969,289.7293395996094,1.0,0.360902726650238,1.0,1.0,0.0,1.0,-1.718122482299805,1.718119978904724,2.39586620409682e-06,1.32335102558136,0.0,0.0,0.0,84.16153717041016,89.0,-2.493021011352539,-0.0,535.4266967773438,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7290954589844,0.7262747287750244,0.1945224106311798,0.1768571436405182,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7287902832031,0.6985415816307068,0.1727782487869262,0.1657122820615768,297.71405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7296142578125,0.7833408117294312,0.2469379752874374,0.1737796366214752,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7283935546875,0.6654687523841858,0.1499823778867721,0.1445010006427765,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7287292480469,0.6937183141708374,0.1689847409725189,0.7708940505981445,289.72967529296875,286.0003967285156,289.7732849121094,285.331787109375,289.76861572265625,297.5972595214844,289.7341613769531,1.0,0.3608830571174621,1.0,1.0,0.0,1.0,-1.7184292078018188,1.7184268236160278,2.3966754270077217e-06,1.323580265045166,0.0,0.0,0.0,84.12602233886719,77.0,6.533644199371338,-0.0,535.5220947265625,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8099060058594,0.734136700630188,0.1968024373054504,0.1785327643156051,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8094177246094,0.707190215587616,0.174745038151741,0.1672700047492981,297.6826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8107604980469,0.7940578460693359,0.2508839666843414,0.1762566864490509,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8087158203125,0.6719339489936829,0.150652214884758,0.1448137164115905,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.80926513671875,0.7002648711204529,0.1695241779088974,0.7716315388679504,289.8108215332031,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.5766296386719,289.8178405761719,1.0,0.3587115108966827,1.0,1.0,0.0,1.0,-1.7265422344207764,1.7265398502349854,2.4183605091820937e-06,1.3298218250274658,0.0,0.0,0.0,81.11103820800781,65.0,93.82681274414062,-0.0,531.9468994140625,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
