time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292920,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8099060058594,0.734136700630188,0.1968024373054504,0.1785327643156051,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8094177246094,0.707190215587616,0.174745038151741,0.1672700047492981,297.6826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8107604980469,0.7940578460693359,0.2508839666843414,0.1762566864490509,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8087158203125,0.6719339489936829,0.150652214884758,0.1448137164115905,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.80926513671875,0.7002648711204529,0.1695241779088974,0.7716315388679504,289.8108215332031,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.5766296386719,289.8178405761719,1.0,0.3587115108966827,1.0,1.0,0.0,1.0,-1.7265422344207764,1.7265398502349854,2.4183605091820937e-06,1.3298218250274658,0.0,0.0,0.0,81.11103820800781,65.0,93.82681274414062,-0.0,531.9468994140625,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8897705078125,0.7460808157920837,0.1990574300289154,0.1802500933408737,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8891906738281,0.7192716002464294,0.176615685224533,0.1687480807304382,297.66619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8907470703125,0.8089549541473389,0.2543554604053497,0.1784461289644241,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8883361816406,0.6830089688301086,0.1515951007604599,0.1454011052846908,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8890075683594,0.711488664150238,0.1704330891370773,0.7741931080818176,289.89080810546875,285.941162109375,290.0201721191406,285.4421081542969,290.0157470703125,297.5671081542969,289.8988647460937,1.0,0.355260819196701,1.0,1.0,0.0,1.0,-1.7367862462997437,1.736783742904663,2.446026201141649e-06,1.3377926349639893,0.0,0.0,0.0,76.40961456298828,65.0,131.37110900878906,-0.0,524.7235717773438,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9173889160156,0.7510043382644653,0.1998465359210968,0.1808564364910125,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.91680908203125,0.7238658666610718,0.1772668808698654,0.1692633032798767,297.6619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9184265136719,0.8146064281463623,0.2555266618728637,0.1791853606700897,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9159240722656,0.6876249313354492,0.1519589126110077,0.1456408202648162,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9165954589844,0.7158963084220886,0.1707935929298401,0.7752988934516907,289.91845703125,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.5648498535156,289.9267272949219,1.0,0.3539228141307831,1.0,1.0,0.0,1.0,-1.7406352758407593,1.7406327724456787,2.456480387991178e-06,1.340794801712036,0.0,0.0,0.0,74.59211730957031,53.0,139.82872009277344,-0.0,521.8319702148438,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9765930175781,0.7630491256713867,0.2015576362609863,0.1821765005588531,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9759826660156,0.734687089920044,0.1786779910326004,0.1703812628984451,297.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9776611328125,0.8275354504585266,0.2580181956291199,0.1807582825422287,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9750366210937,0.6988065242767334,0.1527881920337677,0.1462018191814422,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.97576904296875,0.7260860204696655,0.1716240644454956,0.7779377698898315,289.9776916503906,285.91705322265625,290.1206359863281,285.4869689941406,290.1163635253906,297.5604858398437,289.9862670898437,1.0,0.3508853614330292,1.0,1.0,0.0,1.0,-1.7492921352386477,1.749289631843567,2.4801008748909226e-06,1.3475539684295654,0.0,0.0,0.0,70.47241973876953,53.0,153.33981323242188,-0.0,515.1783447265625,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.037841796875,0.7779791355133057,0.2033624053001403,0.1835745126008987,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0372009277344,0.7478999495506287,0.1801669150590896,0.1715633422136306,297.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0389404296875,0.842940628528595,0.2605924308300018,0.1823836416006088,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0362548828125,0.7122240662574768,0.1537095159292221,0.1468415111303329,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0369567871094,0.738282322883606,0.1725576967000961,0.7810004353523254,290.0389709472656,285.9011535644531,290.1868896484375,285.5166320800781,290.1827087402344,297.5550231933594,290.0476989746094,1.0,0.3475391864776611,1.0,1.0,0.0,1.0,-1.7587860822677612,1.7587835788726809,2.50617222263827e-06,1.354973554611206,0.0,0.0,0.0,65.9401626586914,41.0,162.51376342773438,-0.0,507.7506103515625,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1631774902344,0.8176829814910889,0.2071844488382339,0.1865468323230743,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1625366210937,0.7850797772407532,0.1833247989416122,0.1740779280662536,297.6383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1642761230469,0.8857715725898743,0.2659217119216919,0.185748890042305,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1615295410156,0.7445319890975952,0.1557666510343551,0.1483068615198135,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1622619628906,0.7727178335189819,0.1746580600738525,0.788117527961731,290.1642761230469,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5472412109375,290.1730651855469,1.0,0.3401874601840973,1.0,1.0,0.0,1.0,-1.7797185182571411,1.7797160148620603,2.5642568743933225e-06,1.3713451623916626,0.0,0.0,0.0,55.98723983764648,29.0,171.91973876953125,-0.0,491.1684875488281,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1631774902344,0.8176829814910889,0.2071844488382339,0.1865468323230743,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1625366210937,0.7850797772407532,0.1833247989416122,0.1740779280662536,297.6383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1642761230469,0.8857715725898743,0.2659217119216919,0.185748890042305,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1615295410156,0.7445319890975952,0.1557666510343551,0.1483068615198135,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1622619628906,0.7727178335189819,0.1746580600738525,0.788117527961731,290.1642761230469,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5472412109375,290.1730651855469,1.0,0.3401874601840973,1.0,1.0,0.0,1.0,-1.7797185182571411,1.7797160148620603,2.5642568743933225e-06,1.3713451623916626,0.0,0.0,0.0,55.98723983764648,29.0,171.91973876953125,-0.0,491.1684875488281,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.28863525390625,0.8757522702217102,0.21121546626091,0.1896933019161224,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2879943847656,0.841315507888794,0.1866606324911117,0.176743671298027,297.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2897033691406,0.9587109088897704,0.271414965391159,0.1892184615135193,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2869873046875,0.7980461716651917,0.1580372899770736,0.1499601751565933,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876892089844,0.8278380632400513,0.1769746840000152,0.7961657643318176,290.2896728515625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5424194335937,290.2982482910156,1.0,0.3322486579418182,1.0,1.0,0.0,1.0,-1.8025113344192505,1.8025087118148804,2.628427637318964e-06,1.3891794681549072,0.0,0.0,0.0,45.22216796875,25.0,173.54327392578125,-0.0,472.830810546875,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.28863525390625,0.8757522702217102,0.21121546626091,0.1896933019161224,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2879943847656,0.841315507888794,0.1866606324911117,0.176743671298027,297.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2897033691406,0.9587109088897704,0.271414965391159,0.1892184615135193,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2869873046875,0.7980461716651917,0.1580372899770736,0.1499601751565933,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876892089844,0.8278380632400513,0.1769746840000152,0.7961657643318176,290.2896728515625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5424194335937,290.2982482910156,1.0,0.3322486579418182,1.0,1.0,0.0,1.0,-1.8025113344192505,1.8025087118148804,2.628427637318964e-06,1.3891794681549072,0.0,0.0,0.0,45.22216796875,25.0,173.54327392578125,-0.0,472.830810546875,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.41162109375,0.9439579248428344,0.2153569161891937,0.1931158453226089,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4110107421875,0.900846004486084,0.1900856345891952,0.1796777993440628,297.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4123840332031,0.9965001344680786,0.2776634991168976,0.1782963275909423,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4100341796875,0.8513421416282654,0.1604218482971191,0.1519081592559814,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41070556640625,0.8835868239402771,0.1793971210718155,0.8055762052536011,290.4125671386719,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.5416259765625,290.4206237792969,1.0,0.3261670470237732,1.0,1.0,0.0,1.0,-1.810688853263855,1.8106862306594849,2.6519803668634268e-06,1.3958017826080322,0.0,0.0,0.0,38.07276153564453,25.0,170.3172607421875,-0.0,455.987060546875,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.41162109375,0.9439579248428344,0.2153569161891937,0.1931158453226089,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4110107421875,0.900846004486084,0.1900856345891952,0.1796777993440628,297.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4123840332031,0.9965001344680786,0.2776634991168976,0.1782963275909423,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4100341796875,0.8513421416282654,0.1604218482971191,0.1519081592559814,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41070556640625,0.8835868239402771,0.1793971210718155,0.8055762052536011,290.4125671386719,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.5416259765625,290.4206237792969,1.0,0.3261670470237732,1.0,1.0,0.0,1.0,-1.810688853263855,1.8106862306594849,2.6519803668634268e-06,1.3958017826080322,0.0,0.0,0.0,38.07276153564453,25.0,170.3172607421875,-0.0,455.987060546875,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.52783203125,0.9869915843009948,0.2195511013269424,0.1967330127954483,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5272521972656,0.947342038154602,0.1935485005378723,0.1828023344278335,297.6725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.52783203125,0.9852212071418762,0.287735641002655,0.1520331352949142,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5263366699219,0.8892639875411987,0.1628680974245071,0.1540656238794326,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5269470214844,0.9255087971687316,0.181921049952507,0.8160926699638367,290.5286560058594,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5594482421875,290.5363464355469,1.0,0.3215528726577759,1.0,1.0,0.0,1.0,-1.80246901512146,1.8024663925170896,2.62839989773056e-06,1.389216065406799,0.0,0.0,0.0,34.55748748779297,43.0,163.07504272460938,-0.0,440.0712890625,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.52783203125,0.9869915843009948,0.2195511013269424,0.1967330127954483,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5272521972656,0.947342038154602,0.1935485005378723,0.1828023344278335,297.6725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.52783203125,0.9852212071418762,0.287735641002655,0.1520331352949142,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5263366699219,0.8892639875411987,0.1628680974245071,0.1540656238794326,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5269470214844,0.9255087971687316,0.181921049952507,0.8160926699638367,290.5286560058594,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5594482421875,290.5363464355469,1.0,0.3215528726577759,1.0,1.0,0.0,1.0,-1.80246901512146,1.8024663925170896,2.62839989773056e-06,1.389216065406799,0.0,0.0,0.0,34.55748748779297,43.0,163.07504272460938,-0.0,440.0712890625,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834350585937,0.9947609901428224,0.2216893434524536,0.1986148953437805,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5828857421875,0.9574446082115172,0.1953142434358596,0.1844357550144195,297.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.583251953125,0.9823352694511414,0.2933347821235657,0.1474678367376327,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8977869153022766,0.1641450822353363,0.1552321910858154,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.58258056640625,0.935377836227417,0.1832554042339325,0.8218539357185364,290.5841979980469,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5715637207031,290.5917663574219,1.0,0.3226712942123413,1.0,1.0,0.0,1.0,-1.8095046281814573,1.809502005577088,2.64808568317676e-06,1.394484519958496,0.0,0.0,0.0,34.207176208496094,43.0,159.04220581054688,-0.0,443.3416137695313,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6379699707031,0.9947558045387268,0.2238492518663406,0.200549304485321,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6374206542969,0.9572340846061708,0.1970975846052169,0.1861205250024795,297.7113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6377868652344,0.983756422996521,0.2983141243457794,0.1496553570032119,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6365661621094,0.8972234725952148,0.1654499024152755,0.1564612388610839,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6371459960937,0.9345360398292542,0.1846197545528412,0.8279473185539246,290.6387023925781,285.7615051269531,290.7687072753906,285.7903747558594,290.76568603515625,297.5804443359375,290.6461181640625,1.0,0.325718343257904,1.0,1.0,0.0,1.0,-1.825258493423462,1.8252557516098025,2.6930758849630365e-06,1.4067234992980957,0.0,0.0,0.0,34.80698013305664,63.0,155.2007598876953,-0.0,455.03802490234375,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.742919921875,0.972872793674469,0.2282079458236694,0.2045433223247528,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7424011230469,0.9290518760681152,0.2006939202547073,0.1896121203899383,297.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7431640625,0.9945186972618104,0.3053643703460693,0.1718736886978149,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7415771484375,0.8726263046264648,0.1681144088506698,0.1590671241283416,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7420959472656,0.9055258631706238,0.1873441338539123,0.8406832218170166,290.7436218261719,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.581787109375,290.7505187988281,1.0,0.3376902043819427,1.0,1.0,0.0,1.0,-1.8793288469314573,1.8793259859085083,2.8511522032204084e-06,1.4489072561264038,0.0,0.0,0.0,38.772274017333984,83.0,146.99920654296875,-0.0,502.71630859375,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.742919921875,0.972872793674469,0.2282079458236694,0.2045433223247528,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7424011230469,0.9290518760681152,0.2006939202547073,0.1896121203899383,297.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7431640625,0.9945186972618104,0.3053643703460693,0.1718736886978149,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7415771484375,0.8726263046264648,0.1681144088506698,0.1590671241283416,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7420959472656,0.9055258631706238,0.1873441338539123,0.8406832218170166,290.7436218261719,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.581787109375,290.7505187988281,1.0,0.3376902043819427,1.0,1.0,0.0,1.0,-1.8793288469314573,1.8793259859085083,2.8511522032204084e-06,1.4489072561264038,0.0,0.0,0.0,38.772274017333984,83.0,146.99920654296875,-0.0,502.71630859375,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8295288085937,0.9283746480941772,0.2320249378681183,0.2081584930419922,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8290710449219,0.8861930966377258,0.2038406133651733,0.1927887946367263,297.67486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8302307128906,0.9990000128746032,0.3080465793609619,0.2035981267690658,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82830810546875,0.8360639810562134,0.1704727709293365,0.1614940762519836,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8287658691406,0.8652275800704956,0.1896160095930099,0.8519965410232544,290.8302307128906,285.720458984375,290.9397888183594,285.8837890625,290.9374084472656,297.5634155273437,290.8365478515625,1.0,0.3531194031238556,1.0,1.0,0.0,1.0,-1.9420748949050903,1.942071914672852,3.041322088392917e-06,1.4979592561721802,0.9846576452255248,0.9846576452255248,0.0,45.478214263916016,83.0,138.80465698242188,-0.0,568.2863159179688,1.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,3.4293727367185056e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.83477783203125,0.9208149313926696,0.2325588762760162,0.2086765021085739,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8348999023437,0.8798247575759888,0.2042810767889022,0.1932454258203506,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.83428955078125,0.9990000128746032,0.3081985712051391,0.20847949385643,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8348999023437,0.8305271863937378,0.1708044558763504,0.1618469655513763,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8349304199219,0.8590556979179382,0.1899224370718002,0.8535873293876648,290.8343811035156,285.7179870605469,290.95001220703125,285.8897705078125,290.9476623535156,297.5596618652344,290.7852478027344,1.0,0.3555816411972046,1.0,1.0,0.0,1.0,-1.9514398574829104,1.9514367580413816,3.070302000196534e-06,1.5052776336669922,0.993187427520752,0.993187427520752,0.0,46.69015884399414,101.0,1500.722412109375,-0.0,579.1207275390625,1.0,282.1590576171875,286.57525634765625,290.46710205078125,291.5545654296875,293.1499938964844,293.1499938964844,283.1499938964844,2401.64111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0394785776734352,1.0,0.0,0.0,0.4301846921443939,0.4301985800266266,1.962299762681141e-07,2.9558587074279785,2.955845832824707,1.2740188140014652e-05,0.0,0.0,-0.0,1840.1563720703125,0.0,10.110533714294434,1138.793701171875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516967773437,0.8099613189697266,0.2203602641820907,0.2036861479282379,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0603332519531,0.7786386013031006,0.1973186433315277,0.1910942494869232,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.8868916630744934,0.2936342060565948,0.2096594423055648,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.076171875,0.7347458600997925,0.1645725816488266,0.1598531901836395,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0666809082031,0.7589030265808105,0.1821709275245666,0.8395692706108093,286.03741455078125,285.6983642578125,291.0317687988281,285.9380798339844,291.0294189453125,297.3855285644531,285.9324951171875,1.0,0.372261106967926,1.0,1.0,0.0,1.0,-1.925176978111267,1.9251739978790283,2.9914463084423915e-06,1.4861644506454468,0.9597694277763368,0.9597694277763368,0.0,68.62471771240234,89.0,10876.38671875,-0.0,631.9926147460938,1.0,282.6928100585937,285.8426208496094,290.9491577148437,292.06072998046875,293.1499938964844,293.1499938964844,283.1499938964844,2228.3388671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137806534767151,1.0,0.0,0.0,0.9671801328659058,0.9671818017959596,6.261073792757088e-08,4.265659332275391,4.265649318695068,9.788189345272258e-06,0.0,0.0,-0.0,3693.430908203125,0.0,38.44136047363281,1895.4010009765625,0.0,551.0541381835938,0.2812372148036957,1.0,0.0,3.0,1.0,0.0
12294120,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516967773437,0.8099613189697266,0.2203602641820907,0.2036861479282379,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0603332519531,0.7786386013031006,0.1973186433315277,0.1910942494869232,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.8868916630744934,0.2936342060565948,0.2096594423055648,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.076171875,0.7347458600997925,0.1645725816488266,0.1598531901836395,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0666809082031,0.7589030265808105,0.1821709275245666,0.8395692706108093,286.03741455078125,285.6983642578125,291.0317687988281,285.9380798339844,291.0294189453125,297.3855285644531,285.9324951171875,1.0,0.372261106967926,1.0,1.0,0.0,1.0,-1.925176978111267,1.9251739978790283,2.9914463084423915e-06,1.4861644506454468,0.9597694277763368,0.9597694277763368,0.0,68.62471771240234,89.0,10876.38671875,-0.0,631.9926147460938,1.0,282.6928100585937,285.8426208496094,290.9491577148437,292.06072998046875,293.1499938964844,293.1499938964844,283.1499938964844,2228.3388671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137806534767151,1.0,0.0,0.0,0.9671801328659058,0.9671818017959596,6.261073792757088e-08,4.265659332275391,4.265649318695068,9.788189345272258e-06,0.0,0.0,-0.0,3693.430908203125,0.0,38.44136047363281,1895.4010009765625,0.0,551.0541381835938,0.2812372148036957,1.0,0.0,3.0,1.0,0.0
12294180,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.7445735335350037,0.2060384601354599,0.1902092099189758,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776184082031,0.7224984169006348,0.187161847949028,0.1817844212055206,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.272705078125,0.8216461539268494,0.2793586552143097,0.1989641785621643,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807006835937,0.6786043643951416,0.1554513871669769,0.1516335904598236,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.701805830001831,0.1708098948001861,0.7905938625335693,285.2732238769531,285.73956298828125,291.1132202148437,285.9859619140625,291.1107482910156,297.22039794921875,285.2506103515625,1.0,0.3733552694320678,1.0,1.0,0.0,1.0,-1.8162806034088133,1.8162778615951536,2.668408342287876e-06,1.4005179405212402,0.9471917152404784,0.9471917152404784,0.0,85.37413024902344,77.0,11014.19921875,-0.0,605.7504272460938,1.0,283.012939453125,284.9193420410156,289.6475830078125,290.7358703613281,293.1499938964844,293.1499938964844,283.1499938964844,4901.2734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414008140563965,1.0,0.0,0.0,1.4181212186813354,1.4181246757507324,1.3419024469385477e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3368.15087890625,0.0,121.2906494140625,1895.4371337890625,0.0,1182.5784912109375,0.4063086211681366,1.0,0.0,3.0,1.0,0.0
12294240,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.7445735335350037,0.2060384601354599,0.1902092099189758,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776184082031,0.7224984169006348,0.187161847949028,0.1817844212055206,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.272705078125,0.8216461539268494,0.2793586552143097,0.1989641785621643,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807006835937,0.6786043643951416,0.1554513871669769,0.1516335904598236,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.701805830001831,0.1708098948001861,0.7905938625335693,285.2732238769531,285.73956298828125,291.1132202148437,285.9859619140625,291.1107482910156,297.22039794921875,285.2506103515625,1.0,0.3733552694320678,1.0,1.0,0.0,1.0,-1.8162806034088133,1.8162778615951536,2.668408342287876e-06,1.4005179405212402,0.9471917152404784,0.9471917152404784,0.0,85.37413024902344,77.0,11014.19921875,-0.0,605.7504272460938,1.0,283.012939453125,284.9193420410156,289.6475830078125,290.7358703613281,293.1499938964844,293.1499938964844,283.1499938964844,4901.2734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414008140563965,1.0,0.0,0.0,1.4181212186813354,1.4181246757507324,1.3419024469385477e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3368.15087890625,0.0,121.2906494140625,1895.4371337890625,0.0,1182.5784912109375,0.4063086211681366,1.0,0.0,3.0,1.0,0.0
12294300,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.7319322824478149,0.2016215324401855,0.1856428980827331,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.710554838180542,0.1835214048624038,0.1780512779951095,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.8090828061103821,0.275096982717514,0.1955219805240631,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.665955126285553,0.1520731002092361,0.1482210606336593,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293640136719,0.6876199841499329,0.1664481461048126,0.7697641253471375,285.1248779296875,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.1745300292969,285.107177734375,1.0,0.3708826899528503,1.0,1.0,0.0,1.0,-1.77306067943573,1.7730581760406494,2.5459455628151773e-06,1.3663314580917358,0.941765308380127,0.941765308380127,0.0,88.38788604736328,77.0,11034.5517578125,-0.0,584.7189331054688,1.0,283.0862121582031,284.7419738769531,289.2182006835937,290.234375,293.1499938964844,293.1499938964844,283.1499938964844,6532.44775390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380281448364258,1.0,0.0,0.0,1.6281551122665403,1.628159761428833,1.7688255127268349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.033447265625,0.0,183.8876953125,1895.4371337890625,0.0,1160.253173828125,0.4618805348873138,1.0,0.0,3.0,1.0,0.0
12294360,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7256675362586975,0.1984117031097412,0.1822804361581802,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7039493322372437,0.1806499063968658,0.1750293672084808,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8029276132583618,0.2720004022121429,0.1930063813924789,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.6593536138534546,0.149348959326744,0.1453896611928939,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6796579360961914,0.1628464758396148,0.7521634101867676,285.0148010253906,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.1430969238281,285.0010070800781,1.0,0.3671423196792602,1.0,1.0,0.0,1.0,-1.7378318309783936,1.737829327583313,2.4486391794198425e-06,1.338430881500244,0.9352741241455078,0.9352741241455078,0.0,88.90118408203125,65.0,11033.552734375,-0.0,562.3408813476562,1.0,283.1230163574219,284.61004638671875,288.95574951171875,289.8996887207031,293.1499938964844,293.1499938964844,283.1499938964844,8121.28759765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6147292852401733,1.0,0.0,0.0,1.805731177330017,1.805737018585205,2.175703031070953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.23779296875,0.0,251.294174194336,1895.4371337890625,0.0,1013.8648071289062,0.5139332413673401,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7240604162216187,0.1946804523468017,0.1783072054386139,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.701972246170044,0.1770009249448776,0.1710754483938217,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.802706778049469,0.2683401703834533,0.190001830458641,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.6567243337631226,0.1457900702953338,0.1415709108114242,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.6753613948822021,0.1579945236444473,0.727905809879303,284.8677978515625,285.7581481933594,291.26373291015625,286.0738830566406,291.2610778808594,297.108154296875,284.8577880859375,1.0,0.3587134480476379,1.0,1.0,0.0,1.0,-1.6909846067428589,1.690982222557068,2.3227667043101974e-06,1.30128812789917,0.9240501523017884,0.9240501523017884,0.0,85.87255096435547,65.0,11059.3349609375,-0.0,522.9484252929688,1.0,283.1449584960937,284.4301452636719,288.7799987792969,289.6302490234375,293.1499938964844,293.1499938964844,283.1499938964844,11082.4912109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5571617484092712,1.0,0.0,0.0,2.0847909450531006,2.084798812866211,2.900136450989521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.6455078125,0.0,388.2408752441406,1895.4371337890625,0.0,717.10400390625,0.5886620879173279,1.0,0.0,3.0,1.0,0.0
12294480,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.7246002554893494,0.194215714931488,0.1778026968240738,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.7024944424629211,0.1765198111534118,0.1705406606197357,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8035842776298523,0.2678761482238769,0.1896141022443771,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6570589542388916,0.1453111171722412,0.1410433202981948,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.6754931211471558,0.1573264747858047,0.7245051264762878,284.8492736816406,285.8124694824219,291.27508544921875,286.0804748535156,291.2724304199219,297.1036071777344,284.8399353027344,1.0,0.3571557104587555,1.0,1.0,0.0,1.0,-1.6845532655715942,1.6845510005950928,2.305801444890676e-06,1.2961852550506592,0.9213925004005432,0.9213925004005432,0.0,85.04276275634766,53.0,11060.123046875,-0.0,516.4913330078125,1.0,283.1462707519531,284.4076538085937,288.7745361328125,289.6132507324219,293.1499938964844,293.1499938964844,283.1499938964844,11530.2451171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5474990606307983,1.0,0.0,0.0,2.122349977493286,2.122358083724976,3.005573887548963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.165283203125,0.0,409.872314453125,1895.4371337890625,0.0,676.2476196289062,0.6020689606666565,1.0,0.0,3.0,1.0,0.0
12294540,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.7302653789520264,0.1922138929367065,0.1755883246660232,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660827636719,0.7083024978637695,0.174377903342247,0.1681080758571624,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645874023437,0.8113372921943665,0.2658497393131256,0.1878896653652191,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.66164231300354,0.1431462913751602,0.1386070996522903,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.6792393922805786,0.154248371720314,0.7086370587348938,284.7648620605469,285.7945861816406,291.3347473144531,286.11505126953125,291.33203125,297.0853576660156,284.7580261230469,1.0,0.348367691040039,1.0,1.0,0.0,1.0,-1.654921054840088,1.6549187898635864,2.2286167222773656e-06,1.2726627588272097,0.9106206893920898,0.9106206893920898,0.0,79.632568359375,53.0,11077.7255859375,-0.0,482.8121948242188,1.0,283.1492919921875,284.302978515625,288.815673828125,289.6107177734375,293.1499938964844,293.1499938964844,283.1499938964844,14074.51953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5019901990890503,1.0,0.0,0.0,2.316300392150879,2.316309928894043,3.580000793590443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.954345703125,0.0,535.0420532226562,1895.4371337890625,0.0,513.0646362304688,0.6534545421600342,1.0,0.0,3.0,1.0,0.0
12294600,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.7332249879837036,0.1916581839323043,0.1749540418386459,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441711425781,0.7113439440727234,0.1737623661756515,0.1673880219459533,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.8150273561477661,0.2652782499790191,0.187388464808464,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.664260983467102,0.1425131857395172,0.1378742605447769,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7446594238281,0.6816313862800598,0.153325006365776,0.7038012742996216,284.7431030273437,285.8442687988281,291.3554077148437,286.12701416015625,291.35272216796875,297.08087158203125,284.7372131347656,1.0,0.3451292216777801,1.0,1.0,0.0,1.0,-1.6460059881210327,1.6460037231445312,2.2057110982132144e-06,1.2655818462371826,0.90610009431839,0.90610009431839,0.0,77.43815612792969,41.0,11078.0849609375,-0.0,471.2966918945313,1.0,283.14959716796875,284.2762145996094,288.8489074707031,289.6341247558594,293.1499938964844,293.1499938964844,283.1499938964844,14848.603515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4892074167728424,1.0,0.0,0.0,2.369092464447021,2.369102716445923,3.745048218206648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.267822265625,0.0,573.30029296875,1895.4371337890625,0.0,474.9031372070313,0.671175479888916,1.0,0.0,3.0,1.0,0.0
12294660,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67822265625,0.7494417428970337,0.1899658441543579,0.1729387491941452,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784362792969,0.7267840504646301,0.1718247234821319,0.165038451552391,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776733398437,0.8337727189064026,0.2635032534599304,0.1857720613479614,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.6792793869972229,0.1404830068349838,0.1354448497295379,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.6958451271057129,0.1502607613801956,0.6874802708625793,284.6778259277344,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.06982421875,284.6742248535156,1.0,0.3319246768951416,1.0,1.0,0.0,1.0,-1.616308569908142,1.6163064241409302,2.1304635993146803e-06,1.2419811487197876,0.8898575305938721,0.8898575305938721,0.0,67.96319580078125,29.0,11089.6904296875,-0.0,427.7839660644531,1.0,283.14996337890625,284.1932983398437,289.0174560546875,289.78680419921875,293.1499938964844,293.1499938964844,283.1499938964844,17914.6875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575138390064239,1.0,0.0,0.0,2.5528249740600586,2.5528368949890137,4.348459867742349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.77294921875,0.0,722.13623046875,1895.4371337890625,0.0,392.2877807617188,0.7172303199768066,1.0,0.0,3.0,1.0,0.0
12294720,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67822265625,0.7494417428970337,0.1899658441543579,0.1729387491941452,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784362792969,0.7267840504646301,0.1718247234821319,0.165038451552391,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776733398437,0.8337727189064026,0.2635032534599304,0.1857720613479614,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.6792793869972229,0.1404830068349838,0.1354448497295379,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.6958451271057129,0.1502607613801956,0.6874802708625793,284.6778259277344,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.06982421875,284.6742248535156,1.0,0.3319246768951416,1.0,1.0,0.0,1.0,-1.616308569908142,1.6163064241409302,2.1304635993146803e-06,1.2419811487197876,0.8898575305938721,0.8898575305938721,0.0,67.96319580078125,29.0,11089.6904296875,-0.0,427.7839660644531,1.0,283.14996337890625,284.1932983398437,289.0174560546875,289.78680419921875,293.1499938964844,293.1499938964844,283.1499938964844,17914.6875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575138390064239,1.0,0.0,0.0,2.5528249740600586,2.5528368949890137,4.348459867742349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.77294921875,0.0,722.13623046875,1895.4371337890625,0.0,392.2877807617188,0.7172303199768066,1.0,0.0,3.0,1.0,0.0
12294780,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513061523437,0.7749343514442444,0.188819944858551,0.1714269667863845,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513671875,0.7495599389076233,0.1704148799180984,0.1632021367549896,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.65106201171875,0.861869215965271,0.2622435092926025,0.184524580836296,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6515808105469,0.7027926445007324,0.1389603167772293,0.1335045397281646,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6515197753906,0.7178242802619934,0.1478017717599868,0.6739854216575623,284.6511535644531,285.898681640625,291.5148010253906,286.2185974121094,291.51202392578125,297.0657653808594,284.64971923828125,1.0,0.3179633617401123,1.0,1.0,0.0,1.0,-1.592257022857666,1.5922549962997437,2.070705704682041e-06,1.222848892211914,0.8732004165649414,0.8732004165649414,0.0,57.568016052246094,25.0,11070.9677734375,-0.0,386.2296752929688,1.0,283.1499938964844,284.15997314453125,289.178955078125,289.95379638671875,293.1499938964844,293.1499938964844,283.1499938964844,19777.40234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4501990377902984,1.0,0.0,0.0,2.625101089477539,2.6251137256622314,4.598174427883351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.2158203125,0.0,791.3846435546875,1895.4371337890625,0.0,375.35693359375,0.7379502058029175,1.0,0.0,3.0,1.0,0.0
12294840,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513061523437,0.7749343514442444,0.188819944858551,0.1714269667863845,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513671875,0.7495599389076233,0.1704148799180984,0.1632021367549896,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.65106201171875,0.861869215965271,0.2622435092926025,0.184524580836296,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6515808105469,0.7027926445007324,0.1389603167772293,0.1335045397281646,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6515197753906,0.7178242802619934,0.1478017717599868,0.6739854216575623,284.6511535644531,285.898681640625,291.5148010253906,286.2185974121094,291.51202392578125,297.0657653808594,284.64971923828125,1.0,0.3179633617401123,1.0,1.0,0.0,1.0,-1.592257022857666,1.5922549962997437,2.070705704682041e-06,1.222848892211914,0.8732004165649414,0.8732004165649414,0.0,57.568016052246094,25.0,11070.9677734375,-0.0,386.2296752929688,1.0,283.1499938964844,284.15997314453125,289.178955078125,289.95379638671875,293.1499938964844,293.1499938964844,283.1499938964844,19777.40234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4501990377902984,1.0,0.0,0.0,2.625101089477539,2.6251137256622314,4.598174427883351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.2158203125,0.0,791.3846435546875,1895.4371337890625,0.0,375.35693359375,0.7379502058029175,1.0,0.0,3.0,1.0,0.0
