time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294900,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479187011719,0.7892016768455505,0.1883982867002487,0.1708442568778991,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479187011719,0.7624266147613525,0.1698521375656128,0.1624581068754196,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6478881835937,0.8776658773422241,0.2617510557174682,0.1840261071920395,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64794921875,0.7151814103126526,0.1383379846811294,0.1327045559883117,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.64794921875,0.7287054657936096,0.1467343121767044,0.6681643724441528,284.6478881835937,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0654602050781,284.64764404296875,1.0,0.3119359314441681,1.0,1.0,0.0,1.0,-1.5821150541305542,1.5821130275726318,2.045816472673323e-06,1.2147692441940308,0.86506187915802,0.86506187915802,0.0,53.04240798950195,25.0,11056.1513671875,-0.0,368.6748962402344,1.0,283.1499938964844,284.1566162109375,289.2411804199219,290.02227783203125,293.1499938964844,293.1499938964844,283.1499938964844,20288.0390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4523033797740936,1.0,0.0,0.0,2.626641035079956,2.6266536712646484,4.603570289418713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.24267578125,0.0,796.3803100585938,1895.4371337890625,0.0,380.153564453125,0.7416903972625732,1.0,0.0,3.0,1.0,0.0
12294960,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474609375,0.8040288686752319,0.1880538314580917,0.1703559160232544,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474609375,0.7761310935020447,0.1693602204322815,0.1618072688579559,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474609375,0.8942565321922302,0.2613257765769958,0.1835941970348358,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474609375,0.7269456386566162,0.1377856731414795,0.1319965571165084,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474609375,0.7398589849472046,0.1457473635673523,0.6628342866897583,284.6474609375,285.92138671875,291.59375,286.2636108398437,291.5909729003906,297.06597900390625,284.64752197265625,1.0,0.3063440322875976,1.0,1.0,0.0,1.0,-1.5729787349700928,1.5729767084121704,2.023559545705212e-06,1.207491159439087,0.8563655018806458,0.8563655018806458,0.0,48.9858283996582,25.0,11051.8046875,-0.0,353.0967712402344,1.0,283.1499938964844,284.1548767089844,289.2892761230469,290.07781982421875,293.1499938964844,293.1499938964844,283.1499938964844,20800.560546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562587738037109,1.0,0.0,0.0,2.6289408206939697,2.628953695297241,4.611635802120873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.253662109375,0.0,802.002197265625,1895.4371337890625,0.0,389.330810546875,0.740135133266449,1.0,0.0,3.0,1.0,0.0
12295020,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6593322753906,0.8288761377334595,0.1875480860471725,0.1696328967809677,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6592712402344,0.8011260032653809,0.1685382574796676,0.1607540249824524,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595153808594,0.9259900450706482,0.2606249153614044,0.1829049289226532,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590881347656,0.7476564645767212,0.1368428319692611,0.1308283805847168,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6591491699219,0.7602522373199463,0.1439568400382995,0.6534623503684998,284.6594543457031,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0686950683594,284.6605224609375,1.0,0.2976935803890228,1.0,1.0,0.0,1.0,-1.5573627948760986,1.5573607683181765,1.9858646282955306e-06,1.1950397491455078,0.839546263217926,0.839546263217926,0.0,42.92057037353516,25.0,11035.015625,-0.0,329.1687316894531,1.0,283.1499938964844,284.16900634765625,289.3486022949219,290.1484375,293.1499938964844,293.1499938964844,283.1499938964844,21178.35546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465042233467102,1.0,0.0,0.0,2.5851364135742188,2.585149049758911,4.459234332898632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.39208984375,0.0,770.32421875,1895.4371337890625,0.0,410.4962158203125,0.7294246554374695,1.0,0.0,3.0,1.0,0.0
12295080,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6593322753906,0.8288761377334595,0.1875480860471725,0.1696328967809677,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6592712402344,0.8011260032653809,0.1685382574796676,0.1607540249824524,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595153808594,0.9259900450706482,0.2606249153614044,0.1829049289226532,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590881347656,0.7476564645767212,0.1368428319692611,0.1308283805847168,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6591491699219,0.7602522373199463,0.1439568400382995,0.6534623503684998,284.6594543457031,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0686950683594,284.6605224609375,1.0,0.2976935803890228,1.0,1.0,0.0,1.0,-1.5573627948760986,1.5573607683181765,1.9858646282955306e-06,1.1950397491455078,0.839546263217926,0.839546263217926,0.0,42.92057037353516,25.0,11035.015625,-0.0,329.1687316894531,1.0,283.1499938964844,284.16900634765625,289.3486022949219,290.1484375,293.1499938964844,293.1499938964844,283.1499938964844,21178.35546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465042233467102,1.0,0.0,0.0,2.5851364135742188,2.585149049758911,4.459234332898632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.39208984375,0.0,770.32421875,1895.4371337890625,0.0,410.4962158203125,0.7294246554374695,1.0,0.0,3.0,1.0,0.0
12295140,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825866699219,0.8503659963607788,0.1872390359640121,0.1691612601280212,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824645996094,0.8220502138137817,0.167878046631813,0.1599345207214355,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828918457031,0.9549230933189392,0.2600711286067962,0.182377427816391,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68218994140625,0.7666320204734802,0.1360630691051483,0.1298949718475341,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.7786741256713867,0.1423470824956894,0.6452968120574951,284.68280029296875,285.9579467773437,291.7501220703125,286.35186767578125,291.747314453125,297.0728454589844,284.6846618652344,1.0,0.2911136746406555,1.0,1.0,0.0,1.0,-1.5442545413970947,1.5442525148391724,1.9545655050023925e-06,1.1845813989639282,0.8229023218154907,0.8229023218154907,0.0,38.60663986206055,25.0,11018.5185546875,-0.0,311.47613525390625,1.0,283.1499938964844,284.197265625,289.3783264160156,290.18243408203125,293.1499938964844,293.1499938964844,283.1499938964844,21083.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705841839313507,1.0,0.0,0.0,2.5090510845184326,2.509063005447388,4.200609851068293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.93896484375,0.0,712.2918090820312,1895.4371337890625,0.0,424.4370727539063,0.7099679708480835,1.0,0.0,3.0,1.0,0.0
12295200,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825866699219,0.8503659963607788,0.1872390359640121,0.1691612601280212,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824645996094,0.8220502138137817,0.167878046631813,0.1599345207214355,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828918457031,0.9549230933189392,0.2600711286067962,0.182377427816391,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68218994140625,0.7666320204734802,0.1360630691051483,0.1298949718475341,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.7786741256713867,0.1423470824956894,0.6452968120574951,284.68280029296875,285.9579467773437,291.7501220703125,286.35186767578125,291.747314453125,297.0728454589844,284.6846618652344,1.0,0.2911136746406555,1.0,1.0,0.0,1.0,-1.5442545413970947,1.5442525148391724,1.9545655050023925e-06,1.1845813989639282,0.8229023218154907,0.8229023218154907,0.0,38.60663986206055,25.0,11018.5185546875,-0.0,311.47613525390625,1.0,283.1499938964844,284.197265625,289.3783264160156,290.18243408203125,293.1499938964844,293.1499938964844,283.1499938964844,21083.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705841839313507,1.0,0.0,0.0,2.5090510845184326,2.509063005447388,4.200609851068293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.93896484375,0.0,712.2918090820312,1895.4371337890625,0.0,424.4370727539063,0.7099679708480835,1.0,0.0,3.0,1.0,0.0
12295260,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.869778573513031,0.1870980709791183,0.1688887476921081,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146911621094,0.8391622304916382,0.1673438549041748,0.1592865139245987,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152404785156,0.976841151714325,0.2596312761306762,0.1819674968719482,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142944335937,0.7834985256195068,0.135411188006401,0.1291348785161972,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7945069074630737,0.1408748030662536,0.6380038261413574,284.7151184082031,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.0779113769531,284.7176208496094,1.0,0.2860398888587951,1.0,1.0,0.0,1.0,-1.53298819065094,1.5329862833023071,1.92791162589856e-06,1.1755856275558472,0.8065736889839172,0.8065736889839172,0.0,35.48344039916992,25.0,11000.6953125,-0.0,298.0216064453125,1.0,283.1499938964844,284.2368469238281,289.4012145996094,290.2041015625,293.1499938964844,293.1499938964844,283.1499938964844,20650.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47174933552742,1.0,0.0,0.0,2.411751747131348,2.4117631912231445,3.881133636696177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.26220703125,0.0,640.5408935546875,1895.4371337890625,0.0,427.42822265625,0.6877389550209045,1.0,0.0,3.0,1.0,0.0
12295320,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.869778573513031,0.1870980709791183,0.1688887476921081,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146911621094,0.8391622304916382,0.1673438549041748,0.1592865139245987,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152404785156,0.976841151714325,0.2596312761306762,0.1819674968719482,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142944335937,0.7834985256195068,0.135411188006401,0.1291348785161972,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7945069074630737,0.1408748030662536,0.6380038261413574,284.7151184082031,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.0779113769531,284.7176208496094,1.0,0.2860398888587951,1.0,1.0,0.0,1.0,-1.53298819065094,1.5329862833023071,1.92791162589856e-06,1.1755856275558472,0.8065736889839172,0.8065736889839172,0.0,35.48344039916992,25.0,11000.6953125,-0.0,298.0216064453125,1.0,283.1499938964844,284.2368469238281,289.4012145996094,290.2041015625,293.1499938964844,293.1499938964844,283.1499938964844,20650.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47174933552742,1.0,0.0,0.0,2.411751747131348,2.4117631912231445,3.881133636696177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.26220703125,0.0,640.5408935546875,1895.4371337890625,0.0,427.42822265625,0.6877389550209045,1.0,0.0,3.0,1.0,0.0
12295380,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74755859375,0.8867248296737671,0.1870946288108825,0.1687782555818557,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74737548828125,0.8538404703140259,0.1669068485498428,0.1587698310613632,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.9923591613769532,0.2592717707157135,0.1816440969705581,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.7977747321128845,0.1348599195480346,0.1285088062286377,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.8074067831039429,0.1395078897476196,0.6313728094100952,284.747802734375,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.08349609375,284.7504272460937,1.0,0.2820691466331482,1.0,1.0,0.0,1.0,-1.5231339931488037,1.523132085800171,1.904785108308716e-06,1.1677114963531494,0.7905458211898804,0.7905458211898804,0.0,33.19914627075195,25.0,10996.9072265625,-0.0,287.56640625,1.0,283.1499938964844,284.2753601074219,289.4310607910156,290.2315673828125,293.1499938964844,293.1499938964844,283.1499938964844,20460.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702590703964233,1.0,0.0,0.0,2.32819938659668,2.32821011543274,3.616876824708015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.30322265625,0.0,584.2115478515625,1895.4371337890625,0.0,423.6062622070313,0.6669114828109741,1.0,0.0,3.0,1.0,0.0
12295440,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74755859375,0.8867248296737671,0.1870946288108825,0.1687782555818557,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74737548828125,0.8538404703140259,0.1669068485498428,0.1587698310613632,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.9923591613769532,0.2592717707157135,0.1816440969705581,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.7977747321128845,0.1348599195480346,0.1285088062286377,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.8074067831039429,0.1395078897476196,0.6313728094100952,284.747802734375,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.08349609375,284.7504272460937,1.0,0.2820691466331482,1.0,1.0,0.0,1.0,-1.5231339931488037,1.523132085800171,1.904785108308716e-06,1.1677114963531494,0.7905458211898804,0.7905458211898804,0.0,33.19914627075195,25.0,10996.9072265625,-0.0,287.56640625,1.0,283.1499938964844,284.2753601074219,289.4310607910156,290.2315673828125,293.1499938964844,293.1499938964844,283.1499938964844,20460.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702590703964233,1.0,0.0,0.0,2.32819938659668,2.32821011543274,3.616876824708015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.30322265625,0.0,584.2115478515625,1895.4371337890625,0.0,423.6062622070313,0.6669114828109741,1.0,0.0,3.0,1.0,0.0
12295500,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76434326171875,0.8940996527671814,0.1871366053819656,0.1687724739313125,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.8602363467216492,0.1667176038026809,0.1585499942302703,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.9980785250663756,0.2591148614883423,0.1814417839050293,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8038286566734314,0.1346152424812317,0.12823586165905,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638244628906,0.8125374913215637,0.1388560384511947,0.6282517910003662,284.7646179199219,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0863952636719,284.767333984375,1.0,0.2804015278816223,1.0,1.0,0.0,1.0,-1.5185608863830566,1.5185589790344238,1.894117872325296e-06,1.1640609502792358,0.782882809638977,0.782882809638977,0.0,32.30057144165039,25.0,10995.9384765625,-0.0,283.1722717285156,1.0,283.1499938964844,284.2951965332031,289.44927978515625,290.24859619140625,293.1499938964844,293.1499938964844,283.1499938964844,20411.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691513776779175,1.0,0.0,0.0,2.2874510288238525,2.287461519241333,3.491378777198406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.8173828125,0.0,558.32275390625,1895.4371337890625,0.0,420.7878112792969,0.6568654179573059,1.0,0.0,3.0,1.0,0.0
12295560,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.8976143002510071,0.1872008442878723,0.1688069701194763,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802429199219,0.8630953431129456,0.1665413081645965,0.1583633869886398,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78076171875,0.9968993067741394,0.2591894268989563,0.1785420477390289,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.8063995242118835,0.1343846917152404,0.1279972344636917,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799377441406,0.8142394423484802,0.138218954205513,0.6252948045730591,284.7806396484375,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.0898742675781,284.7829895019531,1.0,0.2788106799125671,1.0,1.0,0.0,1.0,-1.5111671686172483,1.5111653804779053,1.8769908365356969e-06,1.158194661140442,0.7748604416847229,0.7748604416847229,0.0,31.79888916015625,25.0,10980.0810546875,-0.0,278.55181884765625,1.0,283.1499938964844,284.3138732910156,289.4691772460937,290.2673645019531,293.1499938964844,293.1499938964844,283.1499938964844,20336.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468042254447937,1.0,0.0,0.0,2.248305559158325,2.2483160495758057,3.372904870957427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.360107421875,0.0,534.0564575195312,1895.4371337890625,0.0,417.9846801757813,0.6471869945526123,1.0,0.0,3.0,1.0,0.0
12295620,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.9042301774024964,0.1873988956212997,0.1689385175704956,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8684192895889282,0.166233628988266,0.1580324470996856,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9951064586639404,0.2603708803653717,0.1736385822296142,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.8110182285308838,0.133972629904747,0.1275660544633865,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81060791015625,0.8172149062156677,0.1370058506727218,0.6196371912956238,284.81134033203125,285.99713134765625,292.05572509765625,286.5209045410156,292.0529479980469,297.10028076171875,284.8139038085937,1.0,0.2759347259998321,1.0,1.0,0.0,1.0,-1.4976180791854858,1.4976162910461426,1.845777774178714e-06,1.1473608016967771,0.7594931125640869,0.7594931125640869,0.0,30.90059471130371,25.0,10946.8701171875,-0.0,270.3013610839844,1.0,283.1499938964844,284.3515014648437,289.5103454589844,290.30572509765625,293.1499938964844,293.1499938964844,283.1499938964844,20253.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659022092819214,1.0,0.0,0.0,2.1707000732421875,2.1707098484039307,3.144075719774264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.691162109375,0.0,488.5595703125,1895.4371337890625,0.0,412.62896728515625,0.6281882524490356,1.0,0.0,3.0,1.0,0.0
12295680,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.9042301774024964,0.1873988956212997,0.1689385175704956,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8684192895889282,0.166233628988266,0.1580324470996856,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9951064586639404,0.2603708803653717,0.1736385822296142,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.8110182285308838,0.133972629904747,0.1275660544633865,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81060791015625,0.8172149062156677,0.1370058506727218,0.6196371912956238,284.81134033203125,285.99713134765625,292.05572509765625,286.5209045410156,292.0529479980469,297.10028076171875,284.8139038085937,1.0,0.2759347259998321,1.0,1.0,0.0,1.0,-1.4976180791854858,1.4976162910461426,1.845777774178714e-06,1.1473608016967771,0.7594931125640869,0.7594931125640869,0.0,30.90059471130371,25.0,10946.8701171875,-0.0,270.3013610839844,1.0,283.1499938964844,284.3515014648437,289.5103454589844,290.30572509765625,293.1499938964844,293.1499938964844,283.1499938964844,20253.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659022092819214,1.0,0.0,0.0,2.1707000732421875,2.1707098484039307,3.144075719774264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.691162109375,0.0,488.5595703125,1895.4371337890625,0.0,412.62896728515625,0.6281882524490356,1.0,0.0,3.0,1.0,0.0
12295740,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.9106786847114564,0.1877024620771408,0.1691655367612838,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.8732879757881165,0.1659930944442749,0.157767042517662,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.993662416934967,0.2621265351772308,0.1695083379745483,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.8150796890258789,0.1336316615343094,0.1272046416997909,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.8197440505027771,0.1358815431594848,0.6143914461135864,284.844482421875,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1122741699219,284.84722900390625,1.0,0.2734373211860657,1.0,1.0,0.0,1.0,-1.4858745336532593,1.485872745513916,1.8189911088484223e-06,1.137964129447937,0.744552493095398,0.744552493095398,0.0,30.130189895629883,25.0,10921.53125,-0.0,263.2641906738281,1.0,283.1499938964844,284.3918151855469,289.5522766113281,290.3456115722656,293.1499938964844,293.1499938964844,283.1499938964844,20187.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640477895736694,1.0,0.0,0.0,2.0948739051818848,2.094883441925049,2.928257174517057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.75634765625,0.0,446.9335021972656,1895.4371337890625,0.0,408.0436706542969,0.6097522377967834,1.0,0.0,3.0,1.0,0.0
12295800,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.9106786847114564,0.1877024620771408,0.1691655367612838,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.8732879757881165,0.1659930944442749,0.157767042517662,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.993662416934967,0.2621265351772308,0.1695083379745483,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.8150796890258789,0.1336316615343094,0.1272046416997909,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.8197440505027771,0.1358815431594848,0.6143914461135864,284.844482421875,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1122741699219,284.84722900390625,1.0,0.2734373211860657,1.0,1.0,0.0,1.0,-1.4858745336532593,1.485872745513916,1.8189911088484223e-06,1.137964129447937,0.744552493095398,0.744552493095398,0.0,30.130189895629883,25.0,10921.53125,-0.0,263.2641906738281,1.0,283.1499938964844,284.3918151855469,289.5522766113281,290.3456115722656,293.1499938964844,293.1499938964844,283.1499938964844,20187.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640477895736694,1.0,0.0,0.0,2.0948739051818848,2.094883441925049,2.928257174517057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.75634765625,0.0,446.9335021972656,1895.4371337890625,0.0,408.0436706542969,0.6097522377967834,1.0,0.0,3.0,1.0,0.0
12295860,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9168461561203004,0.1881157755851745,0.1694937348365783,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8776377439498901,0.1658225357532501,0.1575707644224167,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.99223393201828,0.2641409635543823,0.1658983081579208,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8186123967170715,0.1333633661270141,0.1269152015447616,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8218014240264893,0.1348413527011871,0.6095461249351501,284.8798217773437,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1245422363281,284.8827819824219,1.0,0.2712582945823669,1.0,1.0,0.0,1.0,-1.4755340814590454,1.475532293319702,1.7956049305212218e-06,1.1296803951263428,0.7301000356674194,0.7301000356674194,0.0,29.47548484802246,28.0,10901.2978515625,-0.0,257.2098083496094,1.0,283.1499938964844,284.4346618652344,289.593994140625,290.3859558105469,293.1499938964844,293.1499938964844,283.1499938964844,20123.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625865817070007,1.0,0.0,0.0,2.020806312561035,2.020815134048462,2.724850673985202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.38818359375,0.0,408.7945861816406,1895.4371337890625,0.0,404.4664916992188,0.5918440222740173,1.0,0.0,3.0,1.0,0.0
12295920,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9168461561203004,0.1881157755851745,0.1694937348365783,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8776377439498901,0.1658225357532501,0.1575707644224167,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.99223393201828,0.2641409635543823,0.1658983081579208,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8186123967170715,0.1333633661270141,0.1269152015447616,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8218014240264893,0.1348413527011871,0.6095461249351501,284.8798217773437,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1245422363281,284.8827819824219,1.0,0.2712582945823669,1.0,1.0,0.0,1.0,-1.4755340814590454,1.475532293319702,1.7956049305212218e-06,1.1296803951263428,0.7301000356674194,0.7301000356674194,0.0,29.47548484802246,28.0,10901.2978515625,-0.0,257.2098083496094,1.0,283.1499938964844,284.4346618652344,289.593994140625,290.3859558105469,293.1499938964844,293.1499938964844,283.1499938964844,20123.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625865817070007,1.0,0.0,0.0,2.020806312561035,2.020815134048462,2.724850673985202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.38818359375,0.0,408.7945861816406,1895.4371337890625,0.0,404.4664916992188,0.5918440222740173,1.0,0.0,3.0,1.0,0.0
12295980,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.917674720287323,0.1886451095342636,0.1699415445327758,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8773488402366638,0.1657275706529617,0.1574626863002777,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.992260754108429,0.2658897042274475,0.165962740778923,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8181338906288147,0.133172258734703,0.1267158687114715,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.819869875907898,0.1338802874088287,0.605151355266571,284.91949462890625,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.1351928710937,284.92303466796875,1.0,0.2706055343151092,1.0,1.0,0.0,1.0,-1.4705002307891846,1.4704984426498413,1.7842287434177706e-06,1.1255868673324585,0.7162355780601501,0.7162355780601501,0.0,29.390396118164062,31.0,10908.18359375,-0.0,254.875717163086,1.0,283.1499938964844,284.4822082519531,289.6351623535156,290.4269104003906,293.1499938964844,293.1499938964844,283.1499938964844,20052.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615333378314972,1.0,0.0,0.0,1.948798894882202,1.9488074779510496,2.534121676944779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.346923828125,0.0,373.96478271484375,1895.4371337890625,0.0,401.9074401855469,0.574514627456665,1.0,0.0,3.0,1.0,0.0
12296040,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.917674720287323,0.1886451095342636,0.1699415445327758,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8773488402366638,0.1657275706529617,0.1574626863002777,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.992260754108429,0.2658897042274475,0.165962740778923,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8181338906288147,0.133172258734703,0.1267158687114715,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.819869875907898,0.1338802874088287,0.605151355266571,284.91949462890625,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.1351928710937,284.92303466796875,1.0,0.2706055343151092,1.0,1.0,0.0,1.0,-1.4705002307891846,1.4704984426498413,1.7842287434177706e-06,1.1255868673324585,0.7162355780601501,0.7162355780601501,0.0,29.390396118164062,31.0,10908.18359375,-0.0,254.875717163086,1.0,283.1499938964844,284.4822082519531,289.6351623535156,290.4269104003906,293.1499938964844,293.1499938964844,283.1499938964844,20052.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615333378314972,1.0,0.0,0.0,1.948798894882202,1.9488074779510496,2.534121676944779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.346923828125,0.0,373.96478271484375,1895.4371337890625,0.0,401.9074401855469,0.574514627456665,1.0,0.0,3.0,1.0,0.0
12296100,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.9161471724510192,0.1889545619487762,0.1702117472887039,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.8755477666854858,0.1657088100910186,0.1574424803256988,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.9928110241889954,0.2663887143135071,0.1673096418380737,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8164655566215515,0.133105382323265,0.1266502290964126,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8174644708633423,0.1334222257137298,0.6030985116958618,284.9416198730469,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.1387939453125,284.9454650878906,1.0,0.2707594335079193,1.0,1.0,0.0,1.0,-1.4698729515075684,1.469871163368225,1.7827914007284562e-06,1.1250544786453247,0.7097503542900085,0.7097503542900085,0.0,29.549909591674805,31.0,10921.98828125,-0.0,255.01150512695312,1.0,283.1499938964844,284.5082702636719,289.6559753417969,290.44830322265625,293.1499938964844,293.1499938964844,283.1499938964844,20028.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4612453281879425,1.0,0.0,0.0,1.9133048057556152,1.913313269615173,2.4426526579190977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.1826171875,0.0,357.6719055175781,1895.4371337890625,0.0,401.21044921875,0.5660372376441956,1.0,0.0,3.0,1.0,0.0
12296160,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.9135528802871704,0.1892942488193512,0.1705129295587539,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8728257417678833,0.165709301829338,0.1574445068836212,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.9936217665672302,0.2665880620479584,0.1694003492593765,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.8139752745628357,0.1330575197935104,0.1266066431999206,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.8142153024673462,0.1329749673604965,0.6011196374893188,284.9649658203125,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.14111328125,284.9689636230469,1.0,0.2712015807628631,1.0,1.0,0.0,1.0,-1.470317840576172,1.4703160524368286,1.7837550103649846e-06,1.1253780126571655,0.7030923962593079,0.7030923962593079,0.0,29.828170776367188,25.0,10942.994140625,-0.0,255.89491271972656,1.0,283.1499938964844,284.53515625,289.6769714355469,290.47052001953125,293.1499938964844,293.1499938964844,283.1499938964844,19964.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611735641956329,1.0,0.0,0.0,1.879509210586548,1.8795174360275269,2.35712334983873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.84375,0.0,342.421142578125,1895.4371337890625,0.0,401.0369567871094,0.5578969717025757,1.0,0.0,3.0,1.0,0.0
12296220,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9201526045799256,0.1900414377450943,0.1711463779211044,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8773078322410583,0.1657483130693435,0.1574520617723465,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9922672510147096,0.2672525942325592,0.1659786701202392,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8177218437194824,0.1329999417066574,0.1265226304531097,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8163824081420898,0.1320969611406326,0.5970687866210938,285.00836181640625,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.14605712890625,285.0115051269531,1.0,0.2690814733505249,1.0,1.0,0.0,1.0,-1.462023138999939,1.4620213508605957,1.7652945416557486e-06,1.1188079118728638,0.6906270980834961,0.6906270980834961,0.0,29.23884963989257,28.0,10932.5244140625,-0.0,250.9546661376953,1.0,283.1499938964844,284.5853881835937,289.7177734375,290.5131530761719,293.1499938964844,293.1499938964844,283.1499938964844,19865.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615461230278015,1.0,0.0,0.0,1.8133872747421265,1.8133951425552368,2.1941916372725245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.043212890625,0.0,314.0742492675781,1895.4371337890625,0.0,401.9384460449219,0.542097270488739,1.0,0.0,3.0,1.0,0.0
12296280,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9201526045799256,0.1900414377450943,0.1711463779211044,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8773078322410583,0.1657483130693435,0.1574520617723465,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9922672510147096,0.2672525942325592,0.1659786701202392,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8177218437194824,0.1329999417066574,0.1265226304531097,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8163824081420898,0.1320969611406326,0.5970687866210938,285.00836181640625,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.14605712890625,285.0115051269531,1.0,0.2690814733505249,1.0,1.0,0.0,1.0,-1.462023138999939,1.4620213508605957,1.7652945416557486e-06,1.1188079118728638,0.6906270980834961,0.6906270980834961,0.0,29.23884963989257,28.0,10932.5244140625,-0.0,250.9546661376953,1.0,283.1499938964844,284.5853881835937,289.7177734375,290.5131530761719,293.1499938964844,293.1499938964844,283.1499938964844,19865.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615461230278015,1.0,0.0,0.0,1.8133872747421265,1.8133951425552368,2.1941916372725245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.043212890625,0.0,314.0742492675781,1895.4371337890625,0.0,401.9384460449219,0.542097270488739,1.0,0.0,3.0,1.0,0.0
12296340,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.9223991632461548,0.190887838602066,0.1718786060810089,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8780578374862671,0.1658512502908706,0.1575302481651306,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9920746684074402,0.2688252627849579,0.1655196100473404,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8182204365730286,0.1330086588859558,0.126511350274086,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8152791857719421,0.1312869936227798,0.5933356285095215,285.0507202148437,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1547241210937,285.0545654296875,1.0,0.2685751616954803,1.0,1.0,0.0,1.0,-1.4579439163208008,1.4579421281814575,1.7561208096594785e-06,1.1154385805130005,0.6788281798362732,0.6788281798362732,0.0,29.104923248291016,31.0,10936.376953125,-0.0,248.93231201171875,1.0,283.1499938964844,284.6363525390625,289.75360107421875,290.5494689941406,293.1499938964844,293.1499938964844,283.1499938964844,19760.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617243707180023,1.0,0.0,0.0,1.750601053237915,1.7506086826324463,2.044879892082463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.93994140625,0.0,288.7061767578125,1895.4371337890625,0.0,402.3703918457031,0.5271602272987366,1.0,0.0,3.0,1.0,0.0
12296400,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.9223991632461548,0.190887838602066,0.1718786060810089,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8780578374862671,0.1658512502908706,0.1575302481651306,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9920746684074402,0.2688252627849579,0.1655196100473404,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8182204365730286,0.1330086588859558,0.126511350274086,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8152791857719421,0.1312869936227798,0.5933356285095215,285.0507202148437,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1547241210937,285.0545654296875,1.0,0.2685751616954803,1.0,1.0,0.0,1.0,-1.4579439163208008,1.4579421281814575,1.7561208096594785e-06,1.1154385805130005,0.6788281798362732,0.6788281798362732,0.0,29.104923248291016,31.0,10936.376953125,-0.0,248.93231201171875,1.0,283.1499938964844,284.6363525390625,289.75360107421875,290.5494689941406,293.1499938964844,293.1499938964844,283.1499938964844,19760.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617243707180023,1.0,0.0,0.0,1.750601053237915,1.7506086826324463,2.044879892082463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.93994140625,0.0,288.7061767578125,1895.4371337890625,0.0,402.3703918457031,0.5271602272987366,1.0,0.0,3.0,1.0,0.0
12296460,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.9192704558372498,0.1918750554323196,0.1727406978607177,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.8742756843566895,0.1660255491733551,0.1576929539442062,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.993334412574768,0.26967653632164,0.1686440557241439,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.8148000836372375,0.1330865621566772,0.1265839785337448,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.810172438621521,0.1305388063192367,0.589992880821228,285.09930419921875,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1603698730469,285.10357666015625,1.0,0.2693151831626892,1.0,1.0,0.0,1.0,-1.458997130393982,1.458995342254639,1.758378857630305e-06,1.1162033081054688,0.6678860783576965,0.6678860783576965,0.0,29.5219841003418,34.0,10972.4560546875,-0.0,250.40380859375,1.0,283.1499938964844,284.6925354003906,289.7892150878906,290.5869445800781,293.1499938964844,293.1499938964844,283.1499938964844,19639.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617782831192016,1.0,0.0,0.0,1.6918449401855469,1.6918522119522097,1.909917131115435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.430419921875,0.0,266.23486328125,1895.4371337890625,0.0,402.5011291503906,0.5132139325141907,1.0,0.0,3.0,1.0,0.0
12296520,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.9192704558372498,0.1918750554323196,0.1727406978607177,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.8742756843566895,0.1660255491733551,0.1576929539442062,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.993334412574768,0.26967653632164,0.1686440557241439,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.8148000836372375,0.1330865621566772,0.1265839785337448,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.810172438621521,0.1305388063192367,0.589992880821228,285.09930419921875,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1603698730469,285.10357666015625,1.0,0.2693151831626892,1.0,1.0,0.0,1.0,-1.458997130393982,1.458995342254639,1.758378857630305e-06,1.1162033081054688,0.6678860783576965,0.6678860783576965,0.0,29.5219841003418,34.0,10972.4560546875,-0.0,250.40380859375,1.0,283.1499938964844,284.6925354003906,289.7892150878906,290.5869445800781,293.1499938964844,293.1499938964844,283.1499938964844,19639.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617782831192016,1.0,0.0,0.0,1.6918449401855469,1.6918522119522097,1.909917131115435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.430419921875,0.0,266.23486328125,1895.4371337890625,0.0,402.5011291503906,0.5132139325141907,1.0,0.0,3.0,1.0,0.0
12296580,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9125413298606871,0.193077340722084,0.173796460032463,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512145996094,0.867313802242279,0.1662746518850326,0.1579403132200241,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.152099609375,0.9953386783599854,0.2694563269615173,0.1743626296520233,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505432128906,0.8084115982055664,0.1332318931818008,0.1267354041337967,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504821777344,0.8018374443054199,0.1298291385173797,0.5869150161743164,285.15185546875,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.162353515625,285.1563720703125,1.0,0.2711006700992584,1.0,1.0,0.0,1.0,-1.4639116525650024,1.4639098644256592,1.7692256051304869e-06,1.1200493574142456,0.6578631401062012,0.6578631401062012,0.0,30.37409400939941,25.0,11031.7783203125,-0.0,254.5703887939453,1.0,283.1499938964844,284.7518615722656,289.82647705078125,290.6277770996094,293.1499938964844,293.1499938964844,283.1499938964844,19506.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622873961925506,1.0,0.0,0.0,1.6376292705535889,1.6376361846923828,1.789470616131439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.001220703125,0.0,246.54559326171875,1895.4371337890625,0.0,403.7379455566406,0.5003653764724731,1.0,0.0,3.0,1.0,0.0
12296640,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9125413298606871,0.193077340722084,0.173796460032463,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512145996094,0.867313802242279,0.1662746518850326,0.1579403132200241,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.152099609375,0.9953386783599854,0.2694563269615173,0.1743626296520233,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505432128906,0.8084115982055664,0.1332318931818008,0.1267354041337967,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504821777344,0.8018374443054199,0.1298291385173797,0.5869150161743164,285.15185546875,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.162353515625,285.1563720703125,1.0,0.2711006700992584,1.0,1.0,0.0,1.0,-1.4639116525650024,1.4639098644256592,1.7692256051304869e-06,1.1200493574142456,0.6578631401062012,0.6578631401062012,0.0,30.37409400939941,25.0,11031.7783203125,-0.0,254.5703887939453,1.0,283.1499938964844,284.7518615722656,289.82647705078125,290.6277770996094,293.1499938964844,293.1499938964844,283.1499938964844,19506.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622873961925506,1.0,0.0,0.0,1.6376292705535889,1.6376361846923828,1.789470616131439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.001220703125,0.0,246.54559326171875,1895.4371337890625,0.0,403.7379455566406,0.5003653764724731,1.0,0.0,3.0,1.0,0.0
12296700,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770935058594,0.9149402976036072,0.1937406957149505,0.174372136592865,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767578125,0.8686042428016663,0.1664190292358398,0.1580676734447479,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775207519531,0.9950757026672364,0.2692165672779083,0.1735454201698303,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761779785156,0.8095498085021973,0.133321538567543,0.1268118917942047,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17608642578125,0.8020893931388855,0.1294781565666198,0.5853202939033508,285.17730712890625,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.1629333496094,285.1810302734375,1.0,0.2703768014907837,1.0,1.0,0.0,1.0,-1.4619593620300293,1.4619576930999756,1.7649406345299212e-06,1.1185498237609863,0.6533340215682983,0.6533340215682983,0.0,30.22801399230957,25.0,11039.845703125,-0.0,253.3896942138672,1.0,283.1499938964844,284.77996826171875,289.84539794921875,290.6487121582031,293.1499938964844,293.1499938964844,283.1499938964844,19452.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628263413906097,1.0,0.0,0.0,1.611910343170166,1.61191725730896,1.733704948492232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.854248046875,0.0,237.6223297119141,1895.4371337890625,0.0,405.0513305664063,0.494318813085556,1.0,0.0,3.0,1.0,0.0
