time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296760,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973876953125,0.9220319390296936,0.1944268196821212,0.1749587208032608,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971130371094,0.873723030090332,0.1665725260972976,0.1581886410713195,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976928710937,0.9937624335289,0.2696037590503692,0.1697778850793838,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.8141044974327087,0.1334200054407119,0.126880943775177,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.8059061765670776,0.1291349679231643,0.5836668610572815,285.1975402832031,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1657409667969,285.2005615234375,1.0,0.2687627971172333,1.0,1.0,0.0,1.0,-1.456386685371399,1.4563848972320557,1.7525808289065026e-06,1.1141071319580078,0.648650050163269,0.648650050163269,0.0,29.623016357421875,28.0,11024.912109375,-0.0,249.57237243652344,1.0,283.1499938964844,284.80328369140625,289.8631591796875,290.66754150390625,293.1499938964844,293.1499938964844,283.1499938964844,19372.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634111225605011,1.0,0.0,0.0,1.5880911350250244,1.5880979299545288,1.682845436334901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.583251953125,0.0,229.4365997314453,1895.4371337890625,0.0,406.4812316894531,0.4886560142040252,1.0,0.0,3.0,1.0,0.0
12296820,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23779296875,0.9274891018867492,0.1958683282136917,0.176220491528511,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.8766576647758484,0.1669219583272934,0.1584953814744949,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381286621094,0.9930735230445862,0.2713732421398163,0.1679725050926208,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369384765625,0.8165943026542664,0.1336598992347717,0.1270843595266342,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2368469238281,0.806707501411438,0.1285114288330078,0.580729067325592,285.23797607421875,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1750793457031,285.2416687011719,1.0,0.2681563794612884,1.0,1.0,0.0,1.0,-1.4528130292892456,1.452811360359192,1.744528617564356e-06,1.1111046075820925,0.640151858329773,0.640151858329773,0.0,29.32051086425781,31.0,11029.2646484375,-0.0,247.35137939453125,1.0,283.1499938964844,284.8513488769531,289.8939819335937,290.6991577148437,293.1499938964844,293.1499938964844,283.1499938964844,19246.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640453457832336,1.0,0.0,0.0,1.5427703857421875,1.5427769422531128,1.5881663273376034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.13037109375,0.0,214.5331573486328,1895.4371337890625,0.0,408.0376586914063,0.4779945611953735,1.0,0.0,3.0,1.0,0.0
12296880,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23779296875,0.9274891018867492,0.1958683282136917,0.176220491528511,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.8766576647758484,0.1669219583272934,0.1584953814744949,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381286621094,0.9930735230445862,0.2713732421398163,0.1679725050926208,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369384765625,0.8165943026542664,0.1336598992347717,0.1270843595266342,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2368469238281,0.806707501411438,0.1285114288330078,0.580729067325592,285.23797607421875,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1750793457031,285.2416687011719,1.0,0.2681563794612884,1.0,1.0,0.0,1.0,-1.4528130292892456,1.452811360359192,1.744528617564356e-06,1.1111046075820925,0.640151858329773,0.640151858329773,0.0,29.32051086425781,31.0,11029.2646484375,-0.0,247.35137939453125,1.0,283.1499938964844,284.8513488769531,289.8939819335937,290.6991577148437,293.1499938964844,293.1499938964844,283.1499938964844,19246.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640453457832336,1.0,0.0,0.0,1.5427703857421875,1.5427769422531128,1.5881663273376034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.13037109375,0.0,214.5331573486328,1895.4371337890625,0.0,408.0376586914063,0.4779945611953735,1.0,0.0,3.0,1.0,0.0
12296940,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28399658203125,0.9270585775375366,0.1974128931760788,0.1775911897420883,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836303710937,0.8747227787971497,0.1673320829868316,0.158878207206726,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28436279296875,0.9938430190086364,0.2726617753505707,0.1699960082769394,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830505371094,0.8148388266563416,0.1339568644762039,0.1273615509271621,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829284667969,0.8030588626861572,0.1279544830322265,0.5782144665718079,285.2841796875,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1824035644531,285.2881774902344,1.0,0.2688520848751068,1.0,1.0,0.0,1.0,-1.454659104347229,1.4546573162078855,1.7485015177953755e-06,1.1124753952026367,0.6325887441635132,0.6325887441635132,0.0,29.615083694458008,34.0,11070.4521484375,-0.0,248.8407592773437,1.0,283.1499938964844,284.9035949707031,289.92486572265625,290.7320861816406,293.1499938964844,293.1499938964844,283.1499938964844,19115.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642954170703888,1.0,0.0,0.0,1.5021089315414429,1.5021153688430786,1.505553797187531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.282470703125,0.0,201.68931579589844,1895.4371337890625,0.0,408.6530151367188,0.4684280455112457,1.0,0.0,3.0,1.0,0.0
12297000,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28399658203125,0.9270585775375366,0.1974128931760788,0.1775911897420883,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836303710937,0.8747227787971497,0.1673320829868316,0.158878207206726,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28436279296875,0.9938430190086364,0.2726617753505707,0.1699960082769394,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830505371094,0.8148388266563416,0.1339568644762039,0.1273615509271621,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829284667969,0.8030588626861572,0.1279544830322265,0.5782144665718079,285.2841796875,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1824035644531,285.2881774902344,1.0,0.2688520848751068,1.0,1.0,0.0,1.0,-1.454659104347229,1.4546573162078855,1.7485015177953755e-06,1.1124753952026367,0.6325887441635132,0.6325887441635132,0.0,29.615083694458008,34.0,11070.4521484375,-0.0,248.8407592773437,1.0,283.1499938964844,284.9035949707031,289.92486572265625,290.7320861816406,293.1499938964844,293.1499938964844,283.1499938964844,19115.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642954170703888,1.0,0.0,0.0,1.5021089315414429,1.5021153688430786,1.505553797187531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.282470703125,0.0,201.68931579589844,1895.4371337890625,0.0,408.6530151367188,0.4684280455112457,1.0,0.0,3.0,1.0,0.0
12297060,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329467773437,0.9223254323005676,0.1990574598312378,0.1790676712989807,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3325500488281,0.8692718148231506,0.1678026467561721,0.1593340635299682,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333435058594,0.9954831600189208,0.2729633748531341,0.1748223304748535,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319396972656,0.8099097609519958,0.1343091279268264,0.127707153558731,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.331787109375,0.7961169481277466,0.1274337917566299,0.5759685635566711,285.3330993652344,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1861572265625,285.3372802734375,1.0,0.2706408202648163,1.0,1.0,0.0,1.0,-1.4604896306991575,1.4604878425598145,1.7613127738513867e-06,1.117023468017578,0.6259956359863281,0.6259956359863281,0.0,30.36936378479004,25.0,11137.9638671875,-0.0,253.1296844482422,1.0,283.1499938964844,284.957275390625,289.9582214355469,290.7694702148437,293.1499938964844,293.1499938964844,283.1499938964844,18981.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649535715579986,1.0,0.0,0.0,1.4662740230560305,1.466280221939087,1.4345765464440774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.723876953125,0.0,190.75991821289065,1895.4371337890625,0.0,410.2769470214844,0.4599828422069549,1.0,0.0,3.0,1.0,0.0
12297120,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329467773437,0.9223254323005676,0.1990574598312378,0.1790676712989807,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3325500488281,0.8692718148231506,0.1678026467561721,0.1593340635299682,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333435058594,0.9954831600189208,0.2729633748531341,0.1748223304748535,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319396972656,0.8099097609519958,0.1343091279268264,0.127707153558731,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.331787109375,0.7961169481277466,0.1274337917566299,0.5759685635566711,285.3330993652344,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1861572265625,285.3372802734375,1.0,0.2706408202648163,1.0,1.0,0.0,1.0,-1.4604896306991575,1.4604878425598145,1.7613127738513867e-06,1.117023468017578,0.6259956359863281,0.6259956359863281,0.0,30.36936378479004,25.0,11137.9638671875,-0.0,253.1296844482422,1.0,283.1499938964844,284.957275390625,289.9582214355469,290.7694702148437,293.1499938964844,293.1499938964844,283.1499938964844,18981.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649535715579986,1.0,0.0,0.0,1.4662740230560305,1.466280221939087,1.4345765464440774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.723876953125,0.0,190.75991821289065,1895.4371337890625,0.0,410.2769470214844,0.4599828422069549,1.0,0.0,3.0,1.0,0.0
12297180,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729858398437,0.933747410774231,0.2007663249969482,0.1805628389120102,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3727722167969,0.8769528865814209,0.1683058589696884,0.159776821732521,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731994628906,0.9936853647232056,0.2736144065856933,0.1695708185434341,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37237548828125,0.81669682264328,0.1346904635429382,0.1280353516340255,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3722839355469,0.8013342618942261,0.1269176602363586,0.5735169649124146,285.3730773925781,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.1905517578125,285.37548828125,1.0,0.2683460712432861,1.0,1.0,0.0,1.0,-1.4539730548858645,1.4539713859558103,1.74690705989633e-06,1.111850380897522,0.6202254295349121,0.6202254295349121,0.0,29.545185089111328,28.0,11143.056640625,-0.0,248.38348388671875,1.0,283.1499938964844,285.000732421875,289.99176025390625,290.80694580078125,293.1499938964844,293.1499938964844,283.1499938964844,18854.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466344952583313,1.0,0.0,0.0,1.435068964958191,1.435075044631958,1.374165350398471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.950439453125,0.0,181.5535125732422,1895.4371337890625,0.0,413.7312927246094,0.4526272714138031,1.0,0.0,3.0,1.0,0.0
12297240,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729858398437,0.933747410774231,0.2007663249969482,0.1805628389120102,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3727722167969,0.8769528865814209,0.1683058589696884,0.159776821732521,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731994628906,0.9936853647232056,0.2736144065856933,0.1695708185434341,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37237548828125,0.81669682264328,0.1346904635429382,0.1280353516340255,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3722839355469,0.8013342618942261,0.1269176602363586,0.5735169649124146,285.3730773925781,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.1905517578125,285.37548828125,1.0,0.2683460712432861,1.0,1.0,0.0,1.0,-1.4539730548858645,1.4539713859558103,1.74690705989633e-06,1.111850380897522,0.6202254295349121,0.6202254295349121,0.0,29.545185089111328,28.0,11143.056640625,-0.0,248.38348388671875,1.0,283.1499938964844,285.000732421875,289.99176025390625,290.80694580078125,293.1499938964844,293.1499938964844,283.1499938964844,18854.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466344952583313,1.0,0.0,0.0,1.435068964958191,1.435075044631958,1.374165350398471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.950439453125,0.0,181.5535125732422,1895.4371337890625,0.0,413.7312927246094,0.4526272714138031,1.0,0.0,3.0,1.0,0.0
12297300,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880615234375,0.938249409198761,0.2016386091709137,0.1813293993473053,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878173828125,0.8798419237136841,0.1685690879821777,0.1600111275911331,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883056640625,0.992970049381256,0.2747390270233154,0.1677098870277404,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38739013671875,0.8191749453544617,0.1348936408758163,0.1282126456499099,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.38726806640625,0.8030363321304321,0.1266786754131317,0.5723578929901123,285.3881530761719,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.1953125,285.3910522460937,1.0,0.2678997814655304,1.0,1.0,0.0,1.0,-1.4517563581466677,1.4517545700073242,1.741894493534346e-06,1.1099629402160645,0.6176868081092834,0.6176868081092834,0.0,29.26109504699707,28.0,11144.009765625,-0.0,246.77029418945312,1.0,283.1499938964844,285.018798828125,290.0061340332031,290.8219909667969,293.1499938964844,293.1499938964844,283.1499938964844,18810.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466966301202774,1.0,0.0,0.0,1.420551061630249,1.4205570220947266,1.3465023585013114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3592.0107421875,0.0,177.43917846679688,1895.4371337890625,0.0,415.2833251953125,0.4492595493793487,1.0,0.0,3.0,1.0,0.0
12297360,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056701660156,0.9405874013900756,0.202529028058052,0.1821168810129165,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053955078125,0.8809596300125122,0.1688426285982132,0.1602620929479599,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.9927747249603271,0.2758496105670929,0.167219653725624,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049377441406,0.820120632648468,0.1351068317890167,0.1284069269895553,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048156738281,0.8031277060508728,0.1264561265707016,0.5713115930557251,285.40576171875,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.199951171875,285.4088134765625,1.0,0.2678062617778778,1.0,1.0,0.0,1.0,-1.4513903856277466,1.451388597488403,1.741016490086622e-06,1.1096006631851196,0.6151522397994995,0.6151522397994995,0.0,29.19002914428711,31.0,11160.5732421875,-0.0,246.4447479248047,1.0,283.1499938964844,285.0384521484375,290.01959228515625,290.83660888671875,293.1499938964844,293.1499938964844,283.1499938964844,18742.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674290120601654,1.0,0.0,0.0,1.4077751636505127,1.4077811241149902,1.322391511848764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3598.755859375,0.0,173.75999450683594,1895.4371337890625,0.0,416.44287109375,0.4462155401706695,1.0,0.0,3.0,1.0,0.0
12297420,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4435119628906,0.9412721991539,0.2043735682964325,0.1837584525346756,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44317626953125,0.8798618912696838,0.1694244295358657,0.1608084440231323,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437561035156,0.993402063846588,0.2775828242301941,0.1688208132982254,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427185058594,0.8191645741462708,0.1355648785829544,0.1288377195596695,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.8002957701683044,0.1260457038879394,0.5694606900215149,285.443603515625,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2072448730469,285.4468688964844,1.0,0.2685857117176056,1.0,1.0,0.0,1.0,-1.454231858253479,1.4542301893234253,1.747141141095199e-06,1.1117249727249146,0.6109897494316101,0.6109897494316101,0.0,29.44436836242676,34.0,11216.5859375,-0.0,248.24215698242188,1.0,283.1499938964844,285.07940673828125,290.047119140625,290.867431640625,293.1499938964844,293.1499938964844,283.1499938964844,18628.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682498872280121,1.0,0.0,0.0,1.3846864700317385,1.3846923112869265,1.2793704229352445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.7939453125,0.0,167.28277587890625,1895.4371337890625,0.0,418.5080261230469,0.440751314163208,1.0,0.0,3.0,1.0,0.0
12297480,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4435119628906,0.9412721991539,0.2043735682964325,0.1837584525346756,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44317626953125,0.8798618912696838,0.1694244295358657,0.1608084440231323,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437561035156,0.993402063846588,0.2775828242301941,0.1688208132982254,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427185058594,0.8191645741462708,0.1355648785829544,0.1288377195596695,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.8002957701683044,0.1260457038879394,0.5694606900215149,285.443603515625,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2072448730469,285.4468688964844,1.0,0.2685857117176056,1.0,1.0,0.0,1.0,-1.454231858253479,1.4542301893234253,1.747141141095199e-06,1.1117249727249146,0.6109897494316101,0.6109897494316101,0.0,29.44436836242676,34.0,11216.5859375,-0.0,248.24215698242188,1.0,283.1499938964844,285.07940673828125,290.047119140625,290.867431640625,293.1499938964844,293.1499938964844,283.1499938964844,18628.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682498872280121,1.0,0.0,0.0,1.3846864700317385,1.3846923112869265,1.2793704229352445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.7939453125,0.0,167.28277587890625,1895.4371337890625,0.0,418.5080261230469,0.440751314163208,1.0,0.0,3.0,1.0,0.0
12297540,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831848144531,0.9374208450317384,0.2063001692295074,0.1854898631572723,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828491210937,0.8750050663948059,0.1700524538755417,0.1614144891500473,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.9950124025344848,0.2783000469207763,0.173352301120758,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823608398437,0.8149441480636597,0.1360639333724975,0.1293236017227172,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.482177734375,0.7940109968185425,0.1256562620401382,0.5678121447563171,285.4832763671875,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2108764648437,285.48663330078125,1.0,0.2704732418060303,1.0,1.0,0.0,1.0,-1.4610803127288818,1.4610785245895386,1.7621604229134391e-06,1.1170406341552734,0.607756495475769,0.607756495475769,0.0,30.167604446411133,37.0,11300.5908203125,-0.0,252.8743133544922,1.0,283.1499938964844,285.1207580566406,290.0768127441406,290.9024658203125,293.1499938964844,293.1499938964844,283.1499938964844,18515.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695464074611664,1.0,0.0,0.0,1.3658349514007568,1.3658407926559448,1.244772249719972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.6376953125,0.0,162.0428924560547,1895.4371337890625,0.0,421.7908020019531,0.436237096786499,1.0,0.0,3.0,1.0,0.0
12297600,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831848144531,0.9374208450317384,0.2063001692295074,0.1854898631572723,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828491210937,0.8750050663948059,0.1700524538755417,0.1614144891500473,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.9950124025344848,0.2783000469207763,0.173352301120758,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823608398437,0.8149441480636597,0.1360639333724975,0.1293236017227172,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.482177734375,0.7940109968185425,0.1256562620401382,0.5678121447563171,285.4832763671875,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2108764648437,285.48663330078125,1.0,0.2704732418060303,1.0,1.0,0.0,1.0,-1.4610803127288818,1.4610785245895386,1.7621604229134391e-06,1.1170406341552734,0.607756495475769,0.607756495475769,0.0,30.167604446411133,37.0,11300.5908203125,-0.0,252.8743133544922,1.0,283.1499938964844,285.1207580566406,290.0768127441406,290.9024658203125,293.1499938964844,293.1499938964844,283.1499938964844,18515.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695464074611664,1.0,0.0,0.0,1.3658349514007568,1.3658407926559448,1.244772249719972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.6376953125,0.0,162.0428924560547,1895.4371337890625,0.0,421.7908020019531,0.436237096786499,1.0,0.0,3.0,1.0,0.0
12297660,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238647460937,0.9313313961029052,0.2086254358291626,0.1874758899211883,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235290527344,0.8684881329536438,0.1710652410984039,0.1622669696807861,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.524169921875,0.9968137741088868,0.2782500386238098,0.1794919222593307,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52301025390625,0.809177815914154,0.1369446069002151,0.1300519257783889,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227966308594,0.7862578630447388,0.1256161034107208,0.5671719908714294,285.5239562988281,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2143249511719,285.5274658203125,1.0,0.2732996344566345,1.0,1.0,0.0,1.0,-1.4719618558883667,1.4719600677490234,1.78626760316547e-06,1.1255549192428589,0.6054856777191162,0.6054856777191162,0.0,31.22689819335937,25.0,11412.64453125,-0.0,260.0923156738281,1.0,283.1499938964844,285.1617431640625,290.1078491210937,290.9411315917969,293.1499938964844,293.1499938964844,283.1499938964844,18402.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717833697795868,1.0,0.0,0.0,1.351258397102356,1.3512641191482544,1.2183448916402997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.269775390625,0.0,157.97438049316406,1895.4371337890625,0.0,427.515869140625,0.4326736330986023,1.0,0.0,3.0,1.0,0.0
12297720,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238647460937,0.9313313961029052,0.2086254358291626,0.1874758899211883,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235290527344,0.8684881329536438,0.1710652410984039,0.1622669696807861,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.524169921875,0.9968137741088868,0.2782500386238098,0.1794919222593307,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52301025390625,0.809177815914154,0.1369446069002151,0.1300519257783889,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227966308594,0.7862578630447388,0.1256161034107208,0.5671719908714294,285.5239562988281,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2143249511719,285.5274658203125,1.0,0.2732996344566345,1.0,1.0,0.0,1.0,-1.4719618558883667,1.4719600677490234,1.78626760316547e-06,1.1255549192428589,0.6054856777191162,0.6054856777191162,0.0,31.22689819335937,25.0,11412.64453125,-0.0,260.0923156738281,1.0,283.1499938964844,285.1617431640625,290.1078491210937,290.9411315917969,293.1499938964844,293.1499938964844,283.1499938964844,18402.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717833697795868,1.0,0.0,0.0,1.351258397102356,1.3512641191482544,1.2183448916402997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.269775390625,0.0,157.97438049316406,1895.4371337890625,0.0,427.515869140625,0.4326736330986023,1.0,0.0,3.0,1.0,0.0
12297780,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533447265625,0.9499459862709044,0.2114164531230926,0.1898475587368011,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531921386719,0.8824952244758606,0.1725873202085495,0.1635536700487136,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9940869212150574,0.2797631025314331,0.1706651896238327,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.552978515625,0.8217741847038269,0.1383414417505264,0.1312185823917389,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528869628906,0.7976178526878357,0.1260882169008255,0.5685407519340515,285.5533752441406,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2251281738281,285.5546264648437,1.0,0.270780473947525,1.0,1.0,0.0,1.0,-1.4688135385513306,1.4688117504119873,1.779221861397673e-06,1.1230437755584717,0.6039994359016418,0.6039994359016418,0.0,29.941865921020508,28.0,11456.861328125,-0.0,255.545639038086,1.0,283.1499938964844,285.19000244140625,290.13751220703125,290.9783020019531,293.1499938964844,293.1499938964844,283.1499938964844,18297.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748806357383728,1.0,0.0,0.0,1.340678334236145,1.3406840562820437,1.199340857738207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.63623046875,0.0,154.98052978515625,1895.4371337890625,0.0,435.5727844238281,0.4300142526626587,1.0,0.0,3.0,1.0,0.0
12297840,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533447265625,0.9499459862709044,0.2114164531230926,0.1898475587368011,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531921386719,0.8824952244758606,0.1725873202085495,0.1635536700487136,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9940869212150574,0.2797631025314331,0.1706651896238327,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.552978515625,0.8217741847038269,0.1383414417505264,0.1312185823917389,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528869628906,0.7976178526878357,0.1260882169008255,0.5685407519340515,285.5533752441406,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2251281738281,285.5546264648437,1.0,0.270780473947525,1.0,1.0,0.0,1.0,-1.4688135385513306,1.4688117504119873,1.779221861397673e-06,1.1230437755584717,0.6039994359016418,0.6039994359016418,0.0,29.941865921020508,28.0,11456.861328125,-0.0,255.545639038086,1.0,283.1499938964844,285.19000244140625,290.13751220703125,290.9783020019531,293.1499938964844,293.1499938964844,283.1499938964844,18297.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748806357383728,1.0,0.0,0.0,1.340678334236145,1.3406840562820437,1.199340857738207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.63623046875,0.0,154.98052978515625,1895.4371337890625,0.0,435.5727844238281,0.4300142526626587,1.0,0.0,3.0,1.0,0.0
12297900,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5619201660156,0.9587326049804688,0.212917149066925,0.1911415159702301,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617370605469,0.8896192908287048,0.1734787225723266,0.164334088563919,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56201171875,0.9924501776695251,0.281973123550415,0.1664204597473144,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614929199219,0.8279989957809448,0.1391759663820266,0.1319438517093658,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5613708496094,0.8034493327140808,0.1264841258525848,0.5699683427810669,285.5619506835937,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.23504638671875,285.5638427734375,1.0,0.2703383266925812,1.0,1.0,0.0,1.0,-1.468785285949707,1.4687834978103638,1.7789932371670147e-06,1.122860550880432,0.6035393476486206,0.6035393476486206,0.0,29.38657760620117,28.0,11479.3193359375,-0.0,254.1468963623047,1.0,283.1499938964844,285.19940185546875,290.1494445800781,290.9924011230469,293.1499938964844,293.1499938964844,283.1499938964844,18261.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762809574604034,1.0,0.0,0.0,1.336267113685608,1.3362727165222168,1.1914613651242689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.20703125,0.0,153.7738800048828,1895.4371337890625,0.0,439.265869140625,0.4289317429065704,1.0,0.0,3.0,1.0,0.0
12297960,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740966796875,0.9653533697128296,0.2144817560911178,0.1925009042024612,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738525390625,0.8951703906059265,0.1744425892829895,0.1651956439018249,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741882324219,0.9911932349205016,0.2844834625720978,0.1634916216135025,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5735778808594,0.8329068422317505,0.1400852352380752,0.1327534019947052,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57342529296875,0.8079009056091309,0.1269746273756027,0.5718870759010315,285.5741271972656,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2460327148437,285.5762939453125,1.0,0.2703092098236084,1.0,1.0,0.0,1.0,-1.4712090492248535,1.4712072610855105,1.7843152591012768e-06,1.1246963739395142,0.603148877620697,0.603148877620697,0.0,29.06096649169922,46.0,11521.8388671875,-0.0,254.3494873046875,1.0,283.1499938964844,285.2113037109375,290.1602783203125,291.0057067871094,293.1499938964844,293.1499938964844,283.1499938964844,18208.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47744220495224,1.0,0.0,0.0,1.3332668542861938,1.3332724571228027,1.1861171600457965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.6279296875,0.0,152.8463592529297,1895.4371337890625,0.0,442.3525695800781,0.4281034469604492,1.0,0.0,3.0,1.0,0.0
12298020,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171875,0.9519303441047668,0.2178290784358978,0.1954928785562515,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6166687011719,0.8820555210113525,0.1765909940004348,0.1672176122665405,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61749267578125,0.995835304260254,0.2878338396549225,0.1759756207466125,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.61602783203125,0.822384238243103,0.1421242207288742,0.1346741765737533,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156616210937,0.7953577637672424,0.1281991750001907,0.5773342251777649,285.61724853515625,285.63653564453125,293.3871765136719,287.17254638671875,293.385009765625,297.263427734375,285.6222839355469,1.0,0.2776491940021515,1.0,1.0,0.0,1.0,-1.5010416507720947,1.5010398626327517,1.851536239882989e-06,1.1481131315231323,0.6034807562828064,0.6034807562828064,0.0,31.241987228393555,64.0,11749.7666015625,-0.0,272.67706298828125,1.0,283.1499938964844,285.2521057128906,290.1842346191406,291.0378112792969,293.1499938964844,293.1499938964844,283.1499938964844,18101.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4796512722969055,1.0,0.0,0.0,1.3299291133880615,1.3299345970153809,1.1801857624504926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.567138671875,0.0,151.6438751220703,1895.4371337890625,0.0,448.2856140136719,0.4270357489585876,1.0,0.0,3.0,1.0,0.0
12298080,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171875,0.9519303441047668,0.2178290784358978,0.1954928785562515,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6166687011719,0.8820555210113525,0.1765909940004348,0.1672176122665405,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61749267578125,0.995835304260254,0.2878338396549225,0.1759756207466125,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.61602783203125,0.822384238243103,0.1421242207288742,0.1346741765737533,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156616210937,0.7953577637672424,0.1281991750001907,0.5773342251777649,285.61724853515625,285.63653564453125,293.3871765136719,287.17254638671875,293.385009765625,297.263427734375,285.6222839355469,1.0,0.2776491940021515,1.0,1.0,0.0,1.0,-1.5010416507720947,1.5010398626327517,1.851536239882989e-06,1.1481131315231323,0.6034807562828064,0.6034807562828064,0.0,31.241987228393555,64.0,11749.7666015625,-0.0,272.67706298828125,1.0,283.1499938964844,285.2521057128906,290.1842346191406,291.0378112792969,293.1499938964844,293.1499938964844,283.1499938964844,18101.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4796512722969055,1.0,0.0,0.0,1.3299291133880615,1.3299345970153809,1.1801857624504926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.567138671875,0.0,151.6438751220703,1895.4371337890625,0.0,448.2856140136719,0.4270357489585876,1.0,0.0,3.0,1.0,0.0
12298140,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6858825683594,0.9111384749412536,0.2214610427618026,0.1988636404275894,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6852111816406,0.8483476638793945,0.1790074408054351,0.1696257889270782,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864929199219,0.9959768652915956,0.2858954966068268,0.2008525431156158,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.68438720703125,0.7916820049285889,0.1444202214479446,0.136973351240158,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839294433594,0.7637184262275696,0.129600316286087,0.5843610167503357,285.6859741210937,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2657470703125,285.6918640136719,1.0,0.2910660207271576,1.0,1.0,0.0,1.0,-1.5490567684173584,1.5490548610687256,1.96369546756614e-06,1.1863163709640503,0.6054384708404541,0.6054384708404541,0.0,36.87759399414063,67.0,12109.533203125,-0.0,309.2018737792969,1.0,283.1499938964844,285.3123474121094,290.2179870605469,291.08807373046875,293.1499938964844,293.1499938964844,283.1499938964844,17963.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837140440940857,1.0,0.0,0.0,1.3321760892868042,1.3321815729141235,1.1841770941600772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.8623046875,0.0,151.66482543945312,1895.4371337890625,0.0,459.4101867675781,0.4270894527435303,1.0,0.0,3.0,1.0,0.0
12298200,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6858825683594,0.9111384749412536,0.2214610427618026,0.1988636404275894,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6852111816406,0.8483476638793945,0.1790074408054351,0.1696257889270782,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864929199219,0.9959768652915956,0.2858954966068268,0.2008525431156158,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.68438720703125,0.7916820049285889,0.1444202214479446,0.136973351240158,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839294433594,0.7637184262275696,0.129600316286087,0.5843610167503357,285.6859741210937,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2657470703125,285.6918640136719,1.0,0.2910660207271576,1.0,1.0,0.0,1.0,-1.5490567684173584,1.5490548610687256,1.96369546756614e-06,1.1863163709640503,0.6054384708404541,0.6054384708404541,0.0,36.87759399414063,67.0,12109.533203125,-0.0,309.2018737792969,1.0,283.1499938964844,285.3123474121094,290.2179870605469,291.08807373046875,293.1499938964844,293.1499938964844,283.1499938964844,17963.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837140440940857,1.0,0.0,0.0,1.3321760892868042,1.3321815729141235,1.1841770941600772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.8623046875,0.0,151.66482543945312,1895.4371337890625,0.0,459.4101867675781,0.4270894527435303,1.0,0.0,3.0,1.0,0.0
12298260,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.8696120381355286,0.2251739799976349,0.2024615556001663,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253723144531,0.8123857378959656,0.1815362423658371,0.1722860187292099,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7258605957031,0.9467987418174744,0.2839730083942413,0.1992390602827072,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.7565155625343323,0.146827295422554,0.139518603682518,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248840332031,0.7304239869117737,0.1310243904590606,0.592085063457489,285.7256774902344,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.2734375,285.7279357910156,1.0,0.3019206821918487,1.0,1.0,0.0,1.0,-1.5669575929641724,1.56695556640625,2.006429667744669e-06,1.2004047632217407,0.6083343029022217,0.6083343029022217,0.0,44.55011367797852,70.0,12308.6318359375,-0.0,338.2279052734375,1.0,283.1499938964844,285.34283447265625,290.2536315917969,291.1414489746094,293.1499938964844,293.1499938964844,283.1499938964844,17836.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4904628694057464,1.0,0.0,0.0,1.3394038677215576,1.339409351348877,1.1970615787504357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.201171875,0.0,152.93295288085938,1895.4371337890625,0.0,478.5184326171875,0.4282693266868591,1.0,0.0,3.0,1.0,0.0
12298320,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.8696120381355286,0.2251739799976349,0.2024615556001663,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253723144531,0.8123857378959656,0.1815362423658371,0.1722860187292099,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7258605957031,0.9467987418174744,0.2839730083942413,0.1992390602827072,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.7565155625343323,0.146827295422554,0.139518603682518,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248840332031,0.7304239869117737,0.1310243904590606,0.592085063457489,285.7256774902344,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.2734375,285.7279357910156,1.0,0.3019206821918487,1.0,1.0,0.0,1.0,-1.5669575929641724,1.56695556640625,2.006429667744669e-06,1.2004047632217407,0.6083343029022217,0.6083343029022217,0.0,44.55011367797852,70.0,12308.6318359375,-0.0,338.2279052734375,1.0,283.1499938964844,285.34283447265625,290.2536315917969,291.1414489746094,293.1499938964844,293.1499938964844,283.1499938964844,17836.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4904628694057464,1.0,0.0,0.0,1.3394038677215576,1.339409351348877,1.1970615787504357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.201171875,0.0,152.93295288085938,1895.4371337890625,0.0,478.5184326171875,0.4282693266868591,1.0,0.0,3.0,1.0,0.0
12298380,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8498265743255615,0.228514552116394,0.2056344002485275,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74981689453125,0.7928591966629028,0.1838673949241638,0.1746686398983001,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.916271150112152,0.2842747271060943,0.1993274986743927,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7495422363281,0.7400006651878357,0.1490550935268402,0.1418052017688751,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493591308594,0.713644802570343,0.132391095161438,0.599044680595398,285.75006103515625,285.5106201171875,293.5535888671875,287.2414245605469,293.5516052246094,297.28533935546875,285.7521667480469,1.0,0.3103156387805938,1.0,1.0,0.0,1.0,-1.5848329067230225,1.5848307609558103,2.049665908998577e-06,1.2144500017166138,0.6117121577262878,0.6117121577262878,0.0,50.0743522644043,70.0,12493.4326171875,-0.0,362.0855407714844,1.0,283.1499938964844,285.3605041503906,290.2760314941406,291.1775207519531,293.1499938964844,293.1499938964844,283.1499938964844,17740.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4967414140701294,1.0,0.0,0.0,1.3489867448806765,1.3489923477172852,1.214251881265227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.2685546875,0.0,154.90176391601562,1895.4371337890625,0.0,497.0275573730469,0.4300769567489624,1.0,0.0,3.0,1.0,0.0
12298440,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.847985565662384,0.2289335429668426,0.2060287743806839,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.752685546875,0.7909678220748901,0.1841629147529602,0.1749670803546905,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530822753906,0.9133779406547546,0.2843774557113647,0.1993958055973053,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524108886719,0.7384700179100037,0.1493374705314636,0.1420916318893432,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7522277832031,0.7119373083114624,0.1325685828924179,0.5999296307563782,285.7529296875,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2868347167969,285.7550048828125,1.0,0.311287373304367,1.0,1.0,0.0,1.0,-1.5871529579162598,1.587150812149048,2.055321147054201e-06,1.216273307800293,0.6120318174362183,0.6120318174362183,0.0,50.695579528808594,58.0,12517.5263671875,-0.0,364.9606628417969,1.0,283.1499938964844,285.3624572753906,290.2784118652344,291.1815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17727.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974809885025024,1.0,0.0,0.0,1.3504552841186523,1.3504608869552612,1.216897089761915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.83154296875,0.0,155.2113800048828,1895.4371337890625,0.0,499.2557678222656,0.4303599298000335,1.0,0.0,3.0,1.0,0.0
12298500,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654724121094,0.8467736840248108,0.2308544814586639,0.2077676802873611,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.7894903421401978,0.1855249106884002,0.1762705892324447,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7656555175781,0.9095986485481262,0.2849498093128204,0.1997474282979965,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650146484375,0.7375236749649048,0.150638461112976,0.1433395594358444,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76483154296875,0.7103514671325684,0.1333971470594406,0.6037172079086304,285.7655029296875,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.293701171875,285.76739501953125,1.0,0.313368558883667,1.0,1.0,0.0,1.0,-1.597273588180542,1.5972715616226196,2.080113745250856e-06,1.2242330312728882,0.6142730712890625,0.6142730712890625,0.0,51.768436431884766,58.0,12625.302734375,-0.0,373.1435852050781,1.0,283.1499938964844,285.3707275390625,290.2884826660156,291.19879150390625,293.1499938964844,293.1499938964844,283.1499938964844,17678.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5007118582725525,1.0,0.0,0.0,1.3572977781295776,1.3573033809661863,1.2292599649299518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.742919921875,0.0,156.71063232421875,1895.4371337890625,0.0,509.110595703125,0.4317209720611572,1.0,0.0,3.0,1.0,0.0
12298560,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8507608771324158,0.2328144162893295,0.2094890624284744,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764587402344,0.79319828748703,0.1869282126426696,0.1775583177804947,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.9124994874000548,0.2856661081314087,0.2001832127571106,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.7409587502479553,0.1519780308008194,0.1445693969726562,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760925292969,0.7133534550666809,0.1342699080705642,0.6074469685554504,285.77667236328125,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.3005676269531,285.7783508300781,1.0,0.3142206370830536,1.0,1.0,0.0,1.0,-1.6073637008666992,1.6073616743087769,2.105006842612056e-06,1.232157588005066,0.6166142821311951,0.6166142821311951,0.0,51.532188415527344,46.0,12735.369140625,-0.0,377.8218688964844,1.0,283.1499938964844,285.3773498535156,290.29803466796875,291.2153015136719,293.1499938964844,293.1499938964844,283.1499938964844,17621.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5037262439727783,1.0,0.0,0.0,1.365428447723389,1.3654340505599976,1.2440312957551214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.638427734375,0.0,158.50563049316406,1895.4371337890625,0.0,518.4851684570312,0.4333413243293762,1.0,0.0,3.0,1.0,0.0
