time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298620,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7961120605469,0.8717236518859863,0.2368523925542831,0.2129311561584472,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.79595947265625,0.8127512335777283,0.1898640543222427,0.1801424771547317,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79620361328125,0.9348280429840088,0.2873811721801758,0.2012062072753906,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7957763671875,0.7588038444519043,0.1547776907682418,0.1470298767089843,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.795654296875,0.7292383313179016,0.1361483484506607,0.6149739027023315,285.7961120605469,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.31427001953125,285.7974853515625,1.0,0.3129884302616119,1.0,1.0,0.0,1.0,-1.6278173923492432,1.6278152465820312,2.156031996491947e-06,1.2482107877731323,0.6220407485961914,0.6220407485961914,0.0,48.25429916381836,34.0,12961.80078125,-0.0,379.69732666015625,1.0,283.1499938964844,285.3870544433594,290.3171691894531,291.2479858398437,293.1499938964844,293.1499938964844,283.1499938964844,17517.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092349052429199,1.0,0.0,0.0,1.3841649293899536,1.384170651435852,1.2784069269855536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.659423828125,0.0,162.8228759765625,1895.4371337890625,0.0,536.0772705078125,0.4371871054172516,1.0,0.0,3.0,1.0,0.0
12298680,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7961120605469,0.8717236518859863,0.2368523925542831,0.2129311561584472,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.79595947265625,0.8127512335777283,0.1898640543222427,0.1801424771547317,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79620361328125,0.9348280429840088,0.2873811721801758,0.2012062072753906,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7957763671875,0.7588038444519043,0.1547776907682418,0.1470298767089843,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.795654296875,0.7292383313179016,0.1361483484506607,0.6149739027023315,285.7961120605469,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.31427001953125,285.7974853515625,1.0,0.3129884302616119,1.0,1.0,0.0,1.0,-1.6278173923492432,1.6278152465820312,2.156031996491947e-06,1.2482107877731323,0.6220407485961914,0.6220407485961914,0.0,48.25429916381836,34.0,12961.80078125,-0.0,379.69732666015625,1.0,283.1499938964844,285.3870544433594,290.3171691894531,291.2479858398437,293.1499938964844,293.1499938964844,283.1499938964844,17517.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092349052429199,1.0,0.0,0.0,1.3841649293899536,1.384170651435852,1.2784069269855536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.659423828125,0.0,162.8228759765625,1895.4371337890625,0.0,536.0772705078125,0.4371871054172516,1.0,0.0,3.0,1.0,0.0
12298740,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.9141626358032228,0.241082951426506,0.2164245843887329,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81201171875,0.8480457663536072,0.1929768174886703,0.1827814429998397,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8122253417969,0.9773560762405396,0.2893431186676025,0.2023432254791259,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8118591308594,0.794926106929779,0.1577367633581161,0.1495313346385955,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.811767578125,0.7606508731842041,0.1381986737251281,0.6227552890777588,285.8121337890625,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.81329345703125,1.0,0.3089010417461395,1.0,1.0,0.0,1.0,-1.648890256881714,1.6488879919052124,2.2093959159974474e-06,1.2647379636764526,0.6282998919487,0.6282998919487,0.0,42.1911506652832,25.0,13199.4716796875,-0.0,374.0957946777344,1.0,283.1499938964844,285.3924560546875,290.3378601074219,291.28240966796875,293.1499938964844,293.1499938964844,283.1499938964844,17415.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144193768501282,1.0,0.0,0.0,1.4065924882888794,1.4065982103347778,1.320170497365325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.5546875,0.0,168.1981201171875,1895.4371337890625,0.0,553.1925659179688,0.4418865740299225,1.0,0.0,3.0,1.0,0.0
12298800,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.9141626358032228,0.241082951426506,0.2164245843887329,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81201171875,0.8480457663536072,0.1929768174886703,0.1827814429998397,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8122253417969,0.9773560762405396,0.2893431186676025,0.2023432254791259,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8118591308594,0.794926106929779,0.1577367633581161,0.1495313346385955,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.811767578125,0.7606508731842041,0.1381986737251281,0.6227552890777588,285.8121337890625,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.81329345703125,1.0,0.3089010417461395,1.0,1.0,0.0,1.0,-1.648890256881714,1.6488879919052124,2.2093959159974474e-06,1.2647379636764526,0.6282998919487,0.6282998919487,0.0,42.1911506652832,25.0,13199.4716796875,-0.0,374.0957946777344,1.0,283.1499938964844,285.3924560546875,290.3378601074219,291.28240966796875,293.1499938964844,293.1499938964844,283.1499938964844,17415.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144193768501282,1.0,0.0,0.0,1.4065924882888794,1.4065982103347778,1.320170497365325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.5546875,0.0,168.1981201171875,1895.4371337890625,0.0,553.1925659179688,0.4418865740299225,1.0,0.0,3.0,1.0,0.0
12298860,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197937011719,0.9497953653335572,0.2435660511255264,0.2184693962335586,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197021484375,0.8761239647865295,0.1947958320379257,0.184321790933609,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8198547363281,0.9990000128746032,0.290555328130722,0.201238676905632,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.819580078125,0.8216331005096436,0.1594560593366623,0.1509832888841629,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194885253906,0.786106526851654,0.1394151002168655,0.6273817420005798,285.8197937011719,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.3360595703125,285.82061767578125,1.0,0.30617356300354,1.0,1.0,0.0,1.0,-1.659361481666565,1.659359335899353,2.236381078546401e-06,1.2730872631072998,0.6322106122970581,0.6322106122970581,0.0,38.48376083374024,25.0,13331.5634765625,-0.0,369.23822021484375,1.0,283.1499938964844,285.39361572265625,290.3501892089844,291.302734375,293.1499938964844,293.1499938964844,283.1499938964844,17362.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173396468162537,1.0,0.0,0.0,1.4206463098526,1.4206520318984983,1.3466828363561945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.2587890625,0.0,171.67724609375,1895.4371337890625,0.0,563.0778198242188,0.4448777437210083,1.0,0.0,3.0,1.0,0.0
12298920,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174743652344,0.9694743752479552,0.2455291599035263,0.2201524823904037,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.817626953125,0.8936623930931091,0.1962355226278305,0.1856011301279068,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.9989882707595824,0.2925452589988708,0.1904750764369964,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177795410156,0.8368796110153198,0.1608117669820785,0.1521867662668228,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81787109375,0.8017356991767883,0.1403813362121582,0.6313309073448181,285.8174743652344,285.3293762207031,293.78521728515625,287.33367919921875,293.7833251953125,297.3419494628906,285.8159484863281,1.0,0.3034366965293884,1.0,1.0,0.0,1.0,-1.6560041904449463,1.6560020446777344,2.2277106381807243e-06,1.2704136371612549,0.6352615356445312,0.6352615356445312,0.0,36.484352111816406,28.0,13371.6513671875,-0.0,361.8421020507813,1.0,283.1499938964844,285.38592529296875,290.3597717285156,291.3179016113281,293.1499938964844,293.1499938964844,283.1499938964844,17318.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5196407437324524,1.0,0.0,0.0,1.4325507879257202,1.4325566291809082,1.3693470179987346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3843.375244140625,0.0,174.67442321777344,1895.4371337890625,0.0,570.9942016601562,0.4474217891693115,1.0,0.0,3.0,1.0,0.0
12298980,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006896972656,0.9977750778198242,0.2500089406967163,0.223981961607933,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008117675781,0.9270697236061096,0.1995628029108047,0.1886143982410431,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006896972656,0.9945307970046996,0.3011514544486999,0.1719171404838562,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009338378906,0.8650590181350708,0.1639387756586074,0.1550166010856628,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.801025390625,0.8278706669807434,0.1426811516284942,0.6409503817558289,285.8006896972656,285.27764892578125,293.8409118652344,287.3553161621094,293.83905029296875,297.35821533203125,285.7997741699219,1.0,0.3007282316684723,1.0,1.0,0.0,1.0,-1.6564995050430298,1.6564972400665283,2.2286726562015247e-06,1.2705422639846802,0.6424988508224487,0.6424988508224487,0.0,33.709774017333984,46.0,13489.4560546875,-0.0,354.36444091796875,1.0,283.1499938964844,285.3608093261719,290.3768615722656,291.34356689453125,293.1499938964844,293.1499938964844,283.1499938964844,17245.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5240336060523987,1.0,0.0,0.0,1.4608051776885986,1.4608111381530762,1.42389524171449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.205810546875,0.0,182.0793609619141,1895.4371337890625,0.0,586.4222412109375,0.4535900950431824,1.0,0.0,3.0,1.0,0.0
12299040,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006896972656,0.9977750778198242,0.2500089406967163,0.223981961607933,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008117675781,0.9270697236061096,0.1995628029108047,0.1886143982410431,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006896972656,0.9945307970046996,0.3011514544486999,0.1719171404838562,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009338378906,0.8650590181350708,0.1639387756586074,0.1550166010856628,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.801025390625,0.8278706669807434,0.1426811516284942,0.6409503817558289,285.8006896972656,285.27764892578125,293.8409118652344,287.3553161621094,293.83905029296875,297.35821533203125,285.7997741699219,1.0,0.3007282316684723,1.0,1.0,0.0,1.0,-1.6564995050430298,1.6564972400665283,2.2286726562015247e-06,1.2705422639846802,0.6424988508224487,0.6424988508224487,0.0,33.709774017333984,46.0,13489.4560546875,-0.0,354.36444091796875,1.0,283.1499938964844,285.3608093261719,290.3768615722656,291.34356689453125,293.1499938964844,293.1499938964844,283.1499938964844,17245.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5240336060523987,1.0,0.0,0.0,1.4608051776885986,1.4608111381530762,1.42389524171449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.205810546875,0.0,182.0793609619141,1895.4371337890625,0.0,586.4222412109375,0.4535900950431824,1.0,0.0,3.0,1.0,0.0
12299100,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7971496582031,0.9961122274398804,0.2526318430900574,0.2225275784730911,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7971496582031,0.9299910664558412,0.2012689411640167,0.1902081370353698,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7971496582031,0.9945573806762696,0.3058277070522308,0.1719938814640045,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.797119140625,0.8677374124526978,0.1655377447605133,0.1565129458904266,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.797119140625,0.8299285769462585,0.1439067125320434,0.6463137269020081,285.7971496582031,285.2481994628906,293.8686828613281,287.36602783203125,293.8668212890625,297.3717346191406,285.7975769042969,1.0,0.3025850355625152,1.0,1.0,0.0,1.0,-1.6653586626052856,1.6653565168380735,2.251232672279002e-06,1.2772871255874634,0.6464132070541382,0.6464132070541382,0.0,33.89728546142578,46.0,13596.4892578125,-0.0,359.51104736328125,1.0,283.1499938964844,285.35284423828125,290.38482666015625,291.3558959960937,293.1499938964844,293.1499938964844,283.1499938964844,17209.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257684588432312,1.0,0.0,0.0,1.4758648872375488,1.4758708477020264,1.45340493418189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.85302734375,0.0,186.1347503662109,1895.4371337890625,0.0,592.6311645507812,0.4569039046764374,1.0,0.0,3.0,1.0,0.0
12299160,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8044738769531,0.9975131154060364,0.2552328705787658,0.2267949730157852,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80426025390625,0.9283238649368286,0.2030233293771743,0.1918558180332183,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.804443359375,0.9955308437347412,0.3095377683639526,0.1749683916568756,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8040771484375,0.866749107837677,0.1671774089336395,0.1580574661493301,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8039245605469,0.8287809491157532,0.1451890766620636,0.6520109176635742,285.8044738769531,285.2238464355469,293.8964233398437,287.376708984375,293.89459228515625,297.3840637207031,285.8065185546875,1.0,0.3063548505306244,1.0,1.0,0.0,1.0,-1.6847126483917236,1.6847102642059326,2.3014531507215e-06,1.2923866510391235,0.6506127119064331,0.6506127119064331,0.0,34.70447540283203,64.0,13772.041015625,-0.0,372.2437133789063,1.0,283.1499938964844,285.35418701171875,290.39459228515625,291.3721008300781,293.1499938964844,293.1499938964844,283.1499938964844,17158.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5274933576583862,1.0,0.0,0.0,1.492048263549805,1.4920542240142822,1.4854538221698024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.69189453125,0.0,190.5186004638672,1895.4371337890625,0.0,598.8704833984375,0.4604437351226806,1.0,0.0,3.0,1.0,0.0
12299220,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8401794433594,0.9804954528808594,0.2596409022808075,0.2327764630317688,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398742675781,0.9035158157348632,0.2066863924264907,0.1953838318586349,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402709960937,0.9990000128746032,0.313128650188446,0.1946159154176712,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.83953857421875,0.8472791314125061,0.1705822199583053,0.1613538861274719,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8392333984375,0.810315728187561,0.1478316634893417,0.6643366813659668,285.8401794433594,285.1679992675781,293.9518127441406,287.3978576660156,293.9500427246094,297.3935546875,285.8433837890625,1.0,0.3187226057052612,1.0,1.0,0.0,1.0,-1.739317536354065,1.739315152168274,2.447109636705136e-06,1.335185170173645,0.6601989269256592,0.6601989269256592,0.0,38.94400787353516,82.0,14238.46484375,-0.0,415.2313537597656,1.0,283.1499938964844,285.3731689453125,290.4241027832031,291.4225158691406,293.1499938964844,293.1499938964844,283.1499938964844,17031.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325266718864441,1.0,0.0,0.0,1.5279923677444458,1.527998447418213,1.5578864065446396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.64404296875,0.0,200.4789886474609,1895.4371337890625,0.0,617.4590454101562,0.4683070480823517,1.0,0.0,3.0,1.0,0.0
12299280,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8401794433594,0.9804954528808594,0.2596409022808075,0.2327764630317688,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398742675781,0.9035158157348632,0.2066863924264907,0.1953838318586349,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402709960937,0.9990000128746032,0.313128650188446,0.1946159154176712,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.83953857421875,0.8472791314125061,0.1705822199583053,0.1613538861274719,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8392333984375,0.810315728187561,0.1478316634893417,0.6643366813659668,285.8401794433594,285.1679992675781,293.9518127441406,287.3978576660156,293.9500427246094,297.3935546875,285.8433837890625,1.0,0.3187226057052612,1.0,1.0,0.0,1.0,-1.739317536354065,1.739315152168274,2.447109636705136e-06,1.335185170173645,0.6601989269256592,0.6601989269256592,0.0,38.94400787353516,82.0,14238.46484375,-0.0,415.2313537597656,1.0,283.1499938964844,285.3731689453125,290.4241027832031,291.4225158691406,293.1499938964844,293.1499938964844,283.1499938964844,17031.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325266718864441,1.0,0.0,0.0,1.5279923677444458,1.527998447418213,1.5578864065446396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.64404296875,0.0,200.4789886474609,1895.4371337890625,0.0,617.4590454101562,0.4683070480823517,1.0,0.0,3.0,1.0,0.0
12299340,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.9301518201828004,0.2643944323062897,0.2372666746377945,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88507080078125,0.8589021563529968,0.2105051279067993,0.1992557197809219,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855285644531,0.98569655418396,0.3108405172824859,0.2183519154787063,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847351074219,0.8089030385017395,0.1741068810224533,0.164959579706192,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88446044921875,0.7701357007026672,0.1504480242729187,0.6775561571121216,285.8853759765625,285.11004638671875,294.0071105957031,287.4188232421875,294.0054016113281,297.3912048339844,285.88739013671875,1.0,0.3357372283935547,1.0,1.0,0.0,1.0,-1.797114610671997,1.797111988067627,2.607946953503415e-06,1.3810029029846191,0.671246349811554,0.671246349811554,0.0,47.73780059814453,85.0,14758.634765625,-0.0,477.1501159667969,1.0,283.1499938964844,285.39727783203125,290.4617004394531,291.4899597167969,293.1499938964844,293.1499938964844,283.1499938964844,16879.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.541047215461731,1.0,0.0,0.0,1.5693501234054563,1.5693563222885132,1.6433614291599954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.657958984375,0.0,212.40719604492188,1895.4371337890625,0.0,650.2586669921875,0.4774112999439239,1.0,0.0,3.0,1.0,0.0
12299400,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.9301518201828004,0.2643944323062897,0.2372666746377945,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88507080078125,0.8589021563529968,0.2105051279067993,0.1992557197809219,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855285644531,0.98569655418396,0.3108405172824859,0.2183519154787063,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847351074219,0.8089030385017395,0.1741068810224533,0.164959579706192,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88446044921875,0.7701357007026672,0.1504480242729187,0.6775561571121216,285.8853759765625,285.11004638671875,294.0071105957031,287.4188232421875,294.0054016113281,297.3912048339844,285.88739013671875,1.0,0.3357372283935547,1.0,1.0,0.0,1.0,-1.797114610671997,1.797111988067627,2.607946953503415e-06,1.3810029029846191,0.671246349811554,0.671246349811554,0.0,47.73780059814453,85.0,14758.634765625,-0.0,477.1501159667969,1.0,283.1499938964844,285.39727783203125,290.4617004394531,291.4899597167969,293.1499938964844,293.1499938964844,283.1499938964844,16879.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.541047215461731,1.0,0.0,0.0,1.5693501234054563,1.5693563222885132,1.6433614291599954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.657958984375,0.0,212.40719604492188,1895.4371337890625,0.0,650.2586669921875,0.4774112999439239,1.0,0.0,3.0,1.0,0.0
12299460,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89215087890625,0.886945366859436,0.2691556215286255,0.2418859750032425,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89215087890625,0.8241168260574341,0.2143207937479019,0.2032208889722824,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89215087890625,0.9348889589309692,0.3097423017024994,0.2172512412071228,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921203613281,0.7742819786071777,0.1776064336299896,0.1686332076787948,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89208984375,0.7381724715232849,0.1529595255851745,0.6905956268310547,285.89215087890625,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3998107910156,285.8924255371094,1.0,0.3489972352981567,1.0,1.0,0.0,1.0,-1.8262866735458367,1.8262839317321773,2.6909829102805816e-06,1.4037615060806274,0.6829544305801392,0.6829544305801392,0.0,57.55281829833984,88.0,15099.34765625,-0.0,526.4102783203125,1.0,283.1499938964844,285.3865661621094,290.4923095703125,291.5479431152344,293.1499938964844,293.1499938964844,283.1499938964844,16748.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518625378608704,1.0,0.0,0.0,1.615122675895691,1.6151291131973269,1.7406219399163097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.458251953125,0.0,226.40675354003903,1895.4371337890625,0.0,694.4053344726562,0.4876705706119537,1.0,0.0,3.0,1.0,0.0
12299520,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89215087890625,0.886945366859436,0.2691556215286255,0.2418859750032425,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89215087890625,0.8241168260574341,0.2143207937479019,0.2032208889722824,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89215087890625,0.9348889589309692,0.3097423017024994,0.2172512412071228,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921203613281,0.7742819786071777,0.1776064336299896,0.1686332076787948,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89208984375,0.7381724715232849,0.1529595255851745,0.6905956268310547,285.89215087890625,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3998107910156,285.8924255371094,1.0,0.3489972352981567,1.0,1.0,0.0,1.0,-1.8262866735458367,1.8262839317321773,2.6909829102805816e-06,1.4037615060806274,0.6829544305801392,0.6829544305801392,0.0,57.55281829833984,88.0,15099.34765625,-0.0,526.4102783203125,1.0,283.1499938964844,285.3865661621094,290.4923095703125,291.5479431152344,293.1499938964844,293.1499938964844,283.1499938964844,16748.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518625378608704,1.0,0.0,0.0,1.615122675895691,1.6151291131973269,1.7406219399163097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.458251953125,0.0,226.40675354003903,1895.4371337890625,0.0,694.4053344726562,0.4876705706119537,1.0,0.0,3.0,1.0,0.0
12299580,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.8660150170326233,0.2738858461380005,0.2463768422603607,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.8057761788368225,0.2181640714406967,0.2071070820093155,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.9047625064849854,0.3107469081878662,0.2178801596164703,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.7569681406021118,0.1811187714338302,0.1722137778997421,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.7221776843070984,0.1555035710334777,0.703220546245575,285.8935852050781,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.4106750488281,285.89373779296875,1.0,0.3600808084011078,1.0,1.0,0.0,1.0,-1.856559038162232,1.856556296348572,2.778829639282776e-06,1.427410125732422,0.6954648494720459,0.6954648494720459,0.0,65.12760162353516,91.0,15452.0927734375,-0.0,570.906982421875,1.0,283.1499938964844,285.3709716796875,290.5097351074219,291.5890197753906,293.1499938964844,293.1499938964844,283.1499938964844,16629.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618712902069092,1.0,0.0,0.0,1.66465163230896,1.6646583080291748,1.849013813171041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.835693359375,0.0,242.4344940185547,1895.4371337890625,0.0,737.8859252929688,0.4989286959171295,1.0,0.0,3.0,1.0,0.0
12299640,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.8660150170326233,0.2738858461380005,0.2463768422603607,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.8057761788368225,0.2181640714406967,0.2071070820093155,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.9047625064849854,0.3107469081878662,0.2178801596164703,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.7569681406021118,0.1811187714338302,0.1722137778997421,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.7221776843070984,0.1555035710334777,0.703220546245575,285.8935852050781,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.4106750488281,285.89373779296875,1.0,0.3600808084011078,1.0,1.0,0.0,1.0,-1.856559038162232,1.856556296348572,2.778829639282776e-06,1.427410125732422,0.6954648494720459,0.6954648494720459,0.0,65.12760162353516,91.0,15452.0927734375,-0.0,570.906982421875,1.0,283.1499938964844,285.3709716796875,290.5097351074219,291.5890197753906,293.1499938964844,293.1499938964844,283.1499938964844,16629.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618712902069092,1.0,0.0,0.0,1.66465163230896,1.6646583080291748,1.849013813171041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.835693359375,0.0,242.4344940185547,1895.4371337890625,0.0,737.8859252929688,0.4989286959171295,1.0,0.0,3.0,1.0,0.0
12299700,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937072753906,0.8592703938484192,0.2762587964534759,0.2486031502485275,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937072753906,0.7993784546852112,0.2201099395751953,0.2090462744235992,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937072753906,0.8955134749412537,0.3116005063056946,0.2184868156909942,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937072753906,0.7515145540237427,0.1828934848308563,0.1739948093891143,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937072753906,0.7167825102806091,0.1568014323711395,0.7095267176628113,285.8937072753906,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4156188964844,285.893798828125,1.0,0.3650277554988861,1.0,1.0,0.0,1.0,-1.8720000982284544,1.8719972372055047,2.824269813572755e-06,1.439467191696167,0.702041506767273,0.702041506767273,0.0,68.3328628540039,91.0,15633.349609375,-0.0,592.0307006835938,1.0,283.1499938964844,285.36236572265625,290.51678466796875,291.60711669921875,293.1499938964844,293.1499938964844,283.1499938964844,16570.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5663255453109741,1.0,0.0,0.0,1.6908239126205444,1.6908307075500488,1.907612698914818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.350830078125,0.0,251.2647857666016,1895.4371337890625,0.0,758.0803833007812,0.5049269199371338,1.0,0.0,3.0,1.0,0.0
12299760,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.8541035056114197,0.2786401510238647,0.2508243024349212,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.7944349050521851,0.2220755070447921,0.2109904885292053,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.8881486654281616,0.3125917613506317,0.219202384352684,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.7474058866500854,0.1846840381622314,0.1757772713899612,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.712460994720459,0.1581181287765503,0.7158561944961548,285.8935546875,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4201965332031,285.8936767578125,1.0,0.3696695566177368,1.0,1.0,0.0,1.0,-1.8876017332077024,1.8875988721847528,2.870612888727919e-06,1.4516454935073853,0.7084022760391235,0.7084022760391235,0.0,71.23371124267578,94.0,15816.3935546875,-0.0,612.6157836914062,1.0,283.1499938964844,285.3534240722656,290.5239562988281,291.625,293.1499938964844,293.1499938964844,283.1499938964844,16528.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5704684853553772,1.0,0.0,0.0,1.7174988985061646,1.717505693435669,1.968277558717091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.9423828125,0.0,260.5954895019531,1895.4371337890625,0.0,777.3433837890625,0.5111014246940613,1.0,0.0,3.0,1.0,0.0
12299820,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89410400390625,0.8469700217247009,0.2834347486495971,0.2552650868892669,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940734863281,0.787608802318573,0.2260731756687164,0.2149098962545395,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89410400390625,0.8772603869438171,0.3148327171802521,0.2208282351493835,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940734863281,0.7419140338897705,0.1883197575807571,0.1793622374534607,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940734863281,0.7061319351196289,0.1608112007379531,0.7286396622657776,285.89410400390625,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4286499023437,285.894287109375,1.0,0.3782577216625213,1.0,1.0,0.0,1.0,-1.919248342514038,1.9192453622817995,2.965937255794416e-06,1.4763346910476685,0.7209928631782532,0.7209928631782532,0.0,76.3262939453125,82.0,16187.0419921875,-0.0,652.7447509765625,1.0,283.1499938964844,285.3365173339844,290.5399780273437,291.6621398925781,293.1499938964844,293.1499938964844,283.1499938964844,16481.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5781353116035461,1.0,0.0,0.0,1.7711633443832395,1.7711703777313232,2.093199498176546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.841796875,0.0,280.3335266113281,1895.4371337890625,0.0,814.2396850585938,0.5237020254135132,1.0,0.0,3.0,1.0,0.0
12299880,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89410400390625,0.8469700217247009,0.2834347486495971,0.2552650868892669,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940734863281,0.787608802318573,0.2260731756687164,0.2149098962545395,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89410400390625,0.8772603869438171,0.3148327171802521,0.2208282351493835,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940734863281,0.7419140338897705,0.1883197575807571,0.1793622374534607,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940734863281,0.7061319351196289,0.1608112007379531,0.7286396622657776,285.89410400390625,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4286499023437,285.894287109375,1.0,0.3782577216625213,1.0,1.0,0.0,1.0,-1.919248342514038,1.9192453622817995,2.965937255794416e-06,1.4763346910476685,0.7209928631782532,0.7209928631782532,0.0,76.3262939453125,82.0,16187.0419921875,-0.0,652.7447509765625,1.0,283.1499938964844,285.3365173339844,290.5399780273437,291.6621398925781,293.1499938964844,293.1499938964844,283.1499938964844,16481.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5781353116035461,1.0,0.0,0.0,1.7711633443832395,1.7711703777313232,2.093199498176546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.841796875,0.0,280.3335266113281,1895.4371337890625,0.0,814.2396850585938,0.5237020254135132,1.0,0.0,3.0,1.0,0.0
12299940,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89434814453125,0.8550536036491394,0.2882924377918243,0.2595430016517639,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89434814453125,0.7958358526229858,0.230177029967308,0.2186998575925827,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89434814453125,0.8833146095275879,0.3173032104969024,0.2224699109792709,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89434814453125,0.7494190335273743,0.1920457482337951,0.1828027814626693,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89434814453125,0.7132773399353027,0.1635978370904922,0.7407577037811279,285.89434814453125,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.43658447265625,285.8944396972656,1.0,0.3810701370239258,1.0,1.0,0.0,1.0,-1.9495928287506104,1.949589729309082,3.0590060760005144e-06,1.5000030994415283,0.7335873246192932,0.7335873246192932,0.0,75.76619720458984,70.0,16552.8125,-0.0,674.2885131835938,1.0,283.1499938964844,285.3194885253906,290.5585632324219,291.701904296875,293.1499938964844,293.1499938964844,283.1499938964844,16451.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854361653327942,1.0,0.0,0.0,1.82545018196106,1.8254574537277224,2.2234806351661973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.421875,0.0,301.4868469238281,1895.4371337890625,0.0,850.92333984375,0.5365728735923767,1.0,0.0,3.0,1.0,0.0
12300000,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89434814453125,0.8550536036491394,0.2882924377918243,0.2595430016517639,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89434814453125,0.7958358526229858,0.230177029967308,0.2186998575925827,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89434814453125,0.8833146095275879,0.3173032104969024,0.2224699109792709,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89434814453125,0.7494190335273743,0.1920457482337951,0.1828027814626693,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89434814453125,0.7132773399353027,0.1635978370904922,0.7407577037811279,285.89434814453125,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.43658447265625,285.8944396972656,1.0,0.3810701370239258,1.0,1.0,0.0,1.0,-1.9495928287506104,1.949589729309082,3.0590060760005144e-06,1.5000030994415283,0.7335873246192932,0.7335873246192932,0.0,75.76619720458984,70.0,16552.8125,-0.0,674.2885131835938,1.0,283.1499938964844,285.3194885253906,290.5585632324219,291.701904296875,293.1499938964844,293.1499938964844,283.1499938964844,16451.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854361653327942,1.0,0.0,0.0,1.82545018196106,1.8254574537277224,2.2234806351661973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.421875,0.0,301.4868469238281,1895.4371337890625,0.0,850.92333984375,0.5365728735923767,1.0,0.0,3.0,1.0,0.0
12300060,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943176269531,0.8670443296432495,0.2914485931396484,0.2622352540493011,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943176269531,0.8075641393661499,0.2328737080097198,0.2210985869169235,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943176269531,0.8944603204727173,0.318978875875473,0.2235238999128341,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943176269531,0.7601104378700256,0.1944928616285324,0.1849704831838607,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943176269531,0.7229421138763428,0.1654449552297592,0.7483570575714111,285.8943176269531,284.95001220703125,294.3188171386719,287.5350036621094,294.3172607421875,297.441650390625,285.8944396972656,1.0,0.3809674084186554,1.0,1.0,0.0,1.0,-1.968701124191284,1.968698024749756,3.118417225778103e-06,1.5148875713348389,0.741645336151123,0.741645336151123,0.0,73.12477111816406,70.0,16785.501953125,-0.0,680.4683227539062,1.0,283.1499938964844,285.30865478515625,290.5712280273437,291.7281188964844,293.1499938964844,293.1499938964844,283.1499938964844,16439.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900526642799377,1.0,0.0,0.0,1.860325813293457,1.8603333234786987,2.3092525225365534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.75341796875,0.0,315.7137451171875,1895.4371337890625,0.0,874.9204711914062,0.5448976755142212,1.0,0.0,3.0,1.0,0.0
12300120,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944396972656,0.8760775327682495,0.2932399213314056,0.2637428343296051,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944396972656,0.8158044219017029,0.2344152778387069,0.2224486172199249,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944396972656,0.9030267596244812,0.3199492990970611,0.2241206169128418,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944396972656,0.7681369185447693,0.1958915293216705,0.1861881911754608,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944396972656,0.7298535108566284,0.1665064245462417,0.7526257038116455,285.8944396972656,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,297.44451904296875,285.89459228515625,1.0,0.380430519580841,1.0,1.0,0.0,1.0,-1.9794378280639648,1.979434609413147,3.152074214085588e-06,1.523247241973877,0.7461799383163452,0.7461799383163452,0.0,71.0775375366211,58.0,16916.58984375,-0.0,682.0753784179688,1.0,283.1499938964844,285.302734375,290.5784606933594,291.7430419921875,293.1499938964844,293.1499938964844,283.1499938964844,16434.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926432013511658,1.0,0.0,0.0,1.8799536228179927,1.8799612522125244,2.358238191391138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.312744140625,0.0,323.9414978027344,1895.4371337890625,0.0,888.6635131835938,0.5495997071266174,1.0,0.0,3.0,1.0,0.0
12300180,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954772949219,0.9116841554641724,0.2982740402221679,0.2679203152656555,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954772949219,0.8460295796394348,0.23879075050354,0.2262204885482788,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954772949219,0.9403565526008606,0.3227413594722748,0.22579887509346,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954467773437,0.7994847893714905,0.1998604983091354,0.1895835846662521,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954467773437,0.7567881941795349,0.1695396602153778,0.7645495533943176,285.8954772949219,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.4525146484375,285.89569091796875,1.0,0.3775571286678314,1.0,1.0,0.0,1.0,-2.009396553039551,2.009393215179444,3.2470288715558127e-06,1.5465614795684814,0.7587921023368835,0.7587921023368835,0.0,63.72481536865234,46.0,17282.640625,-0.0,680.965576171875,1.0,283.1499938964844,285.28717041015625,290.59881591796875,291.7848815917969,293.1499938964844,293.1499938964844,283.1499938964844,16426.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998323559761047,1.0,0.0,0.0,1.9344221353530884,1.9344300031661987,2.496869626611442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.5419921875,0.0,347.6191101074219,1895.4371337890625,0.0,927.8668212890624,0.5627061724662781,1.0,0.0,3.0,1.0,0.0
12300240,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954772949219,0.9116841554641724,0.2982740402221679,0.2679203152656555,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954772949219,0.8460295796394348,0.23879075050354,0.2262204885482788,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954772949219,0.9403565526008606,0.3227413594722748,0.22579887509346,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954467773437,0.7994847893714905,0.1998604983091354,0.1895835846662521,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954467773437,0.7567881941795349,0.1695396602153778,0.7645495533943176,285.8954772949219,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.4525146484375,285.89569091796875,1.0,0.3775571286678314,1.0,1.0,0.0,1.0,-2.009396553039551,2.009393215179444,3.2470288715558127e-06,1.5465614795684814,0.7587921023368835,0.7587921023368835,0.0,63.72481536865234,46.0,17282.640625,-0.0,680.965576171875,1.0,283.1499938964844,285.28717041015625,290.59881591796875,291.7848815917969,293.1499938964844,293.1499938964844,283.1499938964844,16426.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998323559761047,1.0,0.0,0.0,1.9344221353530884,1.9344300031661987,2.496869626611442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.5419921875,0.0,347.6191101074219,1895.4371337890625,0.0,927.8668212890624,0.5627061724662781,1.0,0.0,3.0,1.0,0.0
12300300,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.896484375,0.9391389489173888,0.3008213937282562,0.270009845495224,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.896484375,0.8677444458007812,0.2410290092229843,0.2281261384487152,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.896484375,0.9654760360717772,0.3241866528987884,0.2266524285078048,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8964538574219,0.8203213810920715,0.2018902003765106,0.1912960857152938,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8964538574219,0.7764670848846436,0.1711028814315796,0.7705857157707214,285.896484375,284.95001220703125,294.4223327636719,287.5731201171875,294.4208068847656,297.4557800292969,285.8967590332031,1.0,0.3755578398704529,1.0,1.0,0.0,1.0,-2.0245249271392822,2.024521589279175,3.295557689853013e-06,1.5583288669586182,0.7651121616363525,0.7651121616363525,0.0,59.34345245361328,46.0,17467.220703125,-0.0,678.0496826171875,1.0,283.1499938964844,285.27996826171875,290.60906982421875,291.80596923828125,293.1499938964844,293.1499938964844,283.1499938964844,16424.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034268736839294,1.0,0.0,0.0,1.9615819454193115,1.961590051651001,2.5674756898297346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.290771484375,0.0,359.895751953125,1895.4371337890625,0.0,948.0496826171876,0.5692706108093262,1.0,0.0,3.0,1.0,0.0
12300360,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.971311330795288,0.3033877611160278,0.2721030712127685,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.8963280320167542,0.243300199508667,0.2300487011671066,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.9919878244400024,0.3256629109382629,0.2275173217058181,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.8452922105789185,0.2039492130279541,0.1930221915245056,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.802064061164856,0.1726972460746765,0.7766942977905273,285.8978881835937,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.4589538574219,285.898193359375,1.0,0.3732934892177582,1.0,1.0,0.0,1.0,-2.039794445037842,2.0397911071777344,3.344929609738756e-06,1.57020103931427,0.7714453935623169,0.7714453935623169,0.0,54.60790252685547,49.0,17653.125,-0.0,673.9503173828125,1.0,283.1499938964844,285.273193359375,290.6193542480469,291.8271789550781,293.1499938964844,293.1499938964844,283.1499938964844,16424.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070221662521362,1.0,0.0,0.0,1.988664984703064,1.988673210144043,2.638861928971892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.138671875,0.0,372.453857421875,1895.4371337890625,0.0,968.6016845703124,0.5758342742919922,1.0,0.0,3.0,1.0,0.0
12300420,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.9988189935684204,0.3084970414638519,0.2764410674571991,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8925476074219,0.9308253526687622,0.2478763163089752,0.2341898828744888,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.9990000128746032,0.3304234743118286,0.2160948663949966,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926086425781,0.8745158910751343,0.208091527223587,0.1967608332633972,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927001953125,0.828747034072876,0.1759178787469864,0.7902969717979431,285.8924865722656,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.46539306640625,285.8919677734375,1.0,0.3725898861885071,1.0,1.0,0.0,1.0,-2.057108163833618,2.0571048259735107,3.4014722132269526e-06,1.5837125778198242,0.7839981913566589,0.7839981913566589,0.0,50.87316131591797,52.0,17941.853515625,-0.0,674.9208984375,1.0,283.1499938964844,285.2523498535156,290.638916015625,291.8666076660156,293.1499938964844,293.1499938964844,283.1499938964844,16434.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140642166137695,1.0,0.0,0.0,2.042371988296509,2.0423803329467773,2.783319530408335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.52490234375,0.0,398.340087890625,1895.4371337890625,0.0,1009.8951416015624,0.5889103412628174,1.0,0.0,3.0,1.0,0.0
