time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300480,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.9988189935684204,0.3084970414638519,0.2764410674571991,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8925476074219,0.9308253526687622,0.2478763163089752,0.2341898828744888,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.9990000128746032,0.3304234743118286,0.2160948663949966,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926086425781,0.8745158910751343,0.208091527223587,0.1967608332633972,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927001953125,0.828747034072876,0.1759178787469864,0.7902969717979431,285.8924865722656,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.46539306640625,285.8919677734375,1.0,0.3725898861885071,1.0,1.0,0.0,1.0,-2.057108163833618,2.0571048259735107,3.4014722132269526e-06,1.5837125778198242,0.7839981913566589,0.7839981913566589,0.0,50.87316131591797,52.0,17941.853515625,-0.0,674.9208984375,1.0,283.1499938964844,285.2523498535156,290.638916015625,291.8666076660156,293.1499938964844,293.1499938964844,283.1499938964844,16434.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140642166137695,1.0,0.0,0.0,2.042371988296509,2.0423803329467773,2.783319530408335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.52490234375,0.0,398.340087890625,1895.4371337890625,0.0,1009.8951416015624,0.5889103412628174,1.0,0.0,3.0,1.0,0.0
12300540,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8815002441406,0.9990000128746032,0.3150338530540466,0.270429402589798,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8815612792969,0.9470422863960266,0.2524690628051758,0.2384664416313171,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8815002441406,0.9990000128746032,0.3379706740379333,0.2103339731693267,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.8884676098823547,0.2122394144535064,0.2006246447563171,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816833496094,0.8404810428619385,0.1791884452104568,0.8046384453773499,285.8815002441406,284.95001220703125,294.5627136230469,287.624755859375,294.5611877441406,297.4742431640625,285.88104248046875,1.0,0.3736120164394378,1.0,1.0,0.0,1.0,-2.069596290588379,2.0695927143096924,3.442386741880909e-06,1.5933372974395752,0.7963446378707886,0.7963446378707886,0.0,49.99967193603516,70.0,18191.419921875,-0.0,682.15966796875,1.0,283.1499938964844,285.2278747558594,290.6547241210937,291.8983154296875,293.1499938964844,293.1499938964844,283.1499938964844,16457.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200907230377197,1.0,0.0,0.0,2.0949900150299072,2.094998836517334,2.928581466221658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.740234375,0.0,425.0099182128906,1895.4371337890625,0.0,1046.3013916015625,0.6018015146255493,1.0,0.0,3.0,1.0,0.0
12300600,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8815002441406,0.9990000128746032,0.3150338530540466,0.270429402589798,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8815612792969,0.9470422863960266,0.2524690628051758,0.2384664416313171,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8815002441406,0.9990000128746032,0.3379706740379333,0.2103339731693267,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.8884676098823547,0.2122394144535064,0.2006246447563171,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816833496094,0.8404810428619385,0.1791884452104568,0.8046384453773499,285.8815002441406,284.95001220703125,294.5627136230469,287.624755859375,294.5611877441406,297.4742431640625,285.88104248046875,1.0,0.3736120164394378,1.0,1.0,0.0,1.0,-2.069596290588379,2.0695927143096924,3.442386741880909e-06,1.5933372974395752,0.7963446378707886,0.7963446378707886,0.0,49.99967193603516,70.0,18191.419921875,-0.0,682.15966796875,1.0,283.1499938964844,285.2278747558594,290.6547241210937,291.8983154296875,293.1499938964844,293.1499938964844,283.1499938964844,16457.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200907230377197,1.0,0.0,0.0,2.0949900150299072,2.094998836517334,2.928581466221658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.740234375,0.0,425.0099182128906,1895.4371337890625,0.0,1046.3013916015625,0.6018015146255493,1.0,0.0,3.0,1.0,0.0
12300660,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.9990000128746032,0.3219552040100097,0.2775277197360992,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.892333984375,0.9444090127944946,0.2571874260902405,0.2429168224334716,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.9990000128746032,0.3446946740150451,0.2158548980951309,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.8866264224052429,0.2164933979511261,0.2046472877264022,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919982910156,0.8386415839195251,0.1826256215572357,0.8200308680534363,285.8925170898437,284.95001220703125,294.619384765625,287.6456298828125,294.6178894042969,297.4892578125,285.8943786621094,1.0,0.3823762238025665,1.0,1.0,0.0,1.0,-2.1137442588806152,2.1137406826019287,3.5890086564904777e-06,1.6272709369659424,0.8089402914047241,0.8089402914047241,0.0,52.33441162109375,88.0,18643.09375,-0.0,727.3244018554688,1.0,283.1499938964844,285.22442626953125,290.6733093261719,291.9364318847656,293.1499938964844,293.1499938964844,283.1499938964844,16475.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254645586013794,1.0,0.0,0.0,2.146726369857788,2.146735429763794,3.0750118185096653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.40478515625,0.0,452.4194946289063,1895.4371337890625,0.0,1079.575439453125,0.6145125031471252,1.0,0.0,3.0,1.0,0.0
12300720,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.9990000128746032,0.3219552040100097,0.2775277197360992,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.892333984375,0.9444090127944946,0.2571874260902405,0.2429168224334716,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.9990000128746032,0.3446946740150451,0.2158548980951309,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.8866264224052429,0.2164933979511261,0.2046472877264022,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919982910156,0.8386415839195251,0.1826256215572357,0.8200308680534363,285.8925170898437,284.95001220703125,294.619384765625,287.6456298828125,294.6178894042969,297.4892578125,285.8943786621094,1.0,0.3823762238025665,1.0,1.0,0.0,1.0,-2.1137442588806152,2.1137406826019287,3.5890086564904777e-06,1.6272709369659424,0.8089402914047241,0.8089402914047241,0.0,52.33441162109375,88.0,18643.09375,-0.0,727.3244018554688,1.0,283.1499938964844,285.22442626953125,290.6733093261719,291.9364318847656,293.1499938964844,293.1499938964844,283.1499938964844,16475.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254645586013794,1.0,0.0,0.0,2.146726369857788,2.146735429763794,3.0750118185096653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.40478515625,0.0,452.4194946289063,1895.4371337890625,0.0,1079.575439453125,0.6145125031471252,1.0,0.0,3.0,1.0,0.0
12300780,297.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9942700266838074,0.3259682357311249,0.2926993668079376,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9315795898437,0.9236204028129578,0.2620946168899536,0.2476442903280258,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9990000128746032,0.3479679524898529,0.2331138253211975,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9313049316406,0.8698599338531494,0.2209048122167587,0.2089197486639022,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9309997558594,0.8238701820373535,0.1861578822135925,0.8364992141723633,285.9318542480469,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4883728027344,285.93463134765625,1.0,0.397154688835144,1.0,1.0,0.0,1.0,-2.1832966804504395,2.183292865753174,3.827726231975248e-06,1.681343913078308,0.822274386882782,0.822274386882782,0.0,58.075313568115234,91.0,19285.8203125,-0.0,809.9156494140625,1.0,283.1499938964844,285.2442321777344,290.7038879394531,291.9985656738281,293.1499938964844,293.1499938964844,283.1499938964844,16472.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327322721481323,1.0,0.0,0.0,2.198474645614624,2.198484182357788,3.225049169941485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.13623046875,0.0,480.9420166015625,1895.4371337890625,0.0,1125.761474609375,0.6272233724594116,1.0,0.0,3.0,1.0,0.0
12300840,297.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9942700266838074,0.3259682357311249,0.2926993668079376,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9315795898437,0.9236204028129578,0.2620946168899536,0.2476442903280258,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9990000128746032,0.3479679524898529,0.2331138253211975,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9313049316406,0.8698599338531494,0.2209048122167587,0.2089197486639022,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9309997558594,0.8238701820373535,0.1861578822135925,0.8364992141723633,285.9318542480469,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4883728027344,285.93463134765625,1.0,0.397154688835144,1.0,1.0,0.0,1.0,-2.1832966804504395,2.183292865753174,3.827726231975248e-06,1.681343913078308,0.822274386882782,0.822274386882782,0.0,58.075313568115234,91.0,19285.8203125,-0.0,809.9156494140625,1.0,283.1499938964844,285.2442321777344,290.7038879394531,291.9985656738281,293.1499938964844,293.1499938964844,283.1499938964844,16472.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327322721481323,1.0,0.0,0.0,2.198474645614624,2.198484182357788,3.225049169941485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.13623046875,0.0,480.9420166015625,1895.4371337890625,0.0,1125.761474609375,0.6272233724594116,1.0,0.0,3.0,1.0,0.0
12300900,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508361816406,0.9838574528694152,0.3279204070568084,0.2943605184555053,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506225585937,0.9113336801528932,0.2645843029022217,0.2500814497470855,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95086669921875,0.9990000128746032,0.3477904200553894,0.2432184815406799,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.950439453125,0.8599918484687805,0.2231362164020538,0.2111187130212783,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502258300781,0.8148829936981201,0.1878978013992309,0.8448166847229004,285.9508361816406,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4867248535156,285.9527893066406,1.0,0.4037658274173736,1.0,1.0,0.0,1.0,-2.212965250015259,2.212961435317993,3.932301297027152e-06,1.7045460939407349,0.8291401267051697,0.8291401267051697,0.0,61.42657470703125,91.0,19581.046875,-0.0,850.0719604492188,1.0,283.1499938964844,285.2526550292969,290.7217712402344,292.034912109375,293.1499938964844,293.1499938964844,283.1499938964844,16468.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375477313995361,1.0,0.0,0.0,2.2244296073913574,2.224439144134521,3.30164738215899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.90283203125,0.0,495.7047119140625,1895.4371337890625,0.0,1157.0955810546875,0.6336066126823425,1.0,0.0,3.0,1.0,0.0
12300960,297.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96112060546875,0.9683100581169128,0.3301964104175567,0.2963975667953491,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.8958208560943604,0.2670613527297973,0.2525646090507507,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.9846686720848083,0.3475840389728546,0.2434716373682022,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609680175781,0.8466818928718567,0.2253515869379043,0.213358923792839,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608764648437,0.8017688989639282,0.1896031945943832,0.8532013893127441,285.96112060546875,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.4862060546875,285.9619445800781,1.0,0.4096269309520721,1.0,1.0,0.0,1.0,-2.23148250579834,2.231478452682495,3.998422016593395e-06,1.7190786600112915,0.8359902501106262,0.8359902501106262,0.0,65.59210205078125,94.0,19801.88671875,-0.0,883.5161743164062,1.0,283.1499938964844,285.2535400390625,290.7378234863281,292.0680847167969,293.1499938964844,293.1499938964844,283.1499938964844,16470.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6428390145301819,1.0,0.0,0.0,2.2502803802490234,2.2502899169921875,3.378831934242044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.0439453125,0.0,510.7582702636719,1895.4371337890625,0.0,1192.1826171875,0.6399828791618347,1.0,0.0,3.0,1.0,0.0
12301020,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97467041015625,0.9461291432380676,0.3351131975650787,0.3009093105792999,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745788574219,0.8771994113922119,0.2720234096050262,0.2574602365493774,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97467041015625,0.9607645869255066,0.348885178565979,0.2441827952861786,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9744873046875,0.8307985663414001,0.2297841906547546,0.2177622020244598,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743957519531,0.7850072979927063,0.1930354088544845,0.8695982694625854,285.97467041015625,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4864807128906,285.9756164550781,1.0,0.4200824201107025,1.0,1.0,0.0,1.0,-2.268625020980835,2.2686209678649902,4.132238700549351e-06,1.7478928565979004,0.8497409820556641,0.8497409820556641,0.0,72.41596221923828,97.0,20231.5390625,-0.0,946.285888671875,1.0,283.1499938964844,285.25128173828125,290.7597961425781,292.1193542480469,293.1499938964844,293.1499938964844,283.1499938964844,16484.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530972719192505,1.0,0.0,0.0,2.3013503551483154,2.3013603687286377,3.533937444899493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.74267578125,0.0,541.529296875,1895.4371337890625,0.0,1262.10595703125,0.6526336669921875,1.0,0.0,3.0,1.0,0.0
12301080,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97467041015625,0.9461291432380676,0.3351131975650787,0.3009093105792999,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745788574219,0.8771994113922119,0.2720234096050262,0.2574602365493774,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97467041015625,0.9607645869255066,0.348885178565979,0.2441827952861786,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9744873046875,0.8307985663414001,0.2297841906547546,0.2177622020244598,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743957519531,0.7850072979927063,0.1930354088544845,0.8695982694625854,285.97467041015625,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4864807128906,285.9756164550781,1.0,0.4200824201107025,1.0,1.0,0.0,1.0,-2.268625020980835,2.2686209678649902,4.132238700549351e-06,1.7478928565979004,0.8497409820556641,0.8497409820556641,0.0,72.41596221923828,97.0,20231.5390625,-0.0,946.285888671875,1.0,283.1499938964844,285.25128173828125,290.7597961425781,292.1193542480469,293.1499938964844,293.1499938964844,283.1499938964844,16484.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530972719192505,1.0,0.0,0.0,2.3013503551483154,2.3013603687286377,3.533937444899493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.74267578125,0.0,541.529296875,1895.4371337890625,0.0,1262.10595703125,0.6526336669921875,1.0,0.0,3.0,1.0,0.0
12301140,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.990234375,0.9330344796180724,0.3402026295661926,0.3055873215198517,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901428222656,0.8674687147140503,0.2770357429981231,0.262333482503891,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.990234375,0.9452381730079652,0.3513909876346588,0.2458818703889846,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.8225755095481873,0.2342537492513656,0.2221320271492004,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98992919921875,0.7761514186859131,0.1965181976556778,0.885915219783783,285.990234375,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4893798828125,285.9912414550781,1.0,0.4294073581695556,1.0,1.0,0.0,1.0,-2.3069875240325928,2.306983232498169,4.272932073945412e-06,1.7776684761047363,0.8637145161628723,0.8637145161628723,0.0,77.77413177490234,100.0,20672.263671875,-0.0,1006.5178833007812,1.0,283.1499938964844,285.25103759765625,290.77606201171875,292.162353515625,293.1499938964844,293.1499938964844,283.1499938964844,16506.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620941758155823,1.0,0.0,0.0,2.3515422344207764,2.3515524864196777,3.6897671407132293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.68505859375,0.0,573.0723266601562,1895.4371337890625,0.0,1325.41943359375,0.6651125550270081,1.0,0.0,3.0,1.0,0.0
12301200,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.990234375,0.9330344796180724,0.3402026295661926,0.3055873215198517,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901428222656,0.8674687147140503,0.2770357429981231,0.262333482503891,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.990234375,0.9452381730079652,0.3513909876346588,0.2458818703889846,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.8225755095481873,0.2342537492513656,0.2221320271492004,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98992919921875,0.7761514186859131,0.1965181976556778,0.885915219783783,285.990234375,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4893798828125,285.9912414550781,1.0,0.4294073581695556,1.0,1.0,0.0,1.0,-2.3069875240325928,2.306983232498169,4.272932073945412e-06,1.7776684761047363,0.8637145161628723,0.8637145161628723,0.0,77.77413177490234,100.0,20672.263671875,-0.0,1006.5178833007812,1.0,283.1499938964844,285.25103759765625,290.77606201171875,292.162353515625,293.1499938964844,293.1499938964844,283.1499938964844,16506.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620941758155823,1.0,0.0,0.0,2.3515422344207764,2.3515524864196777,3.6897671407132293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.68505859375,0.0,573.0723266601562,1895.4371337890625,0.0,1325.41943359375,0.6651125550270081,1.0,0.0,3.0,1.0,0.0
12301260,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.92643004655838,0.3437323868274688,0.3089046478271484,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8628604412078857,0.2805074751377105,0.2657769322395324,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.9369289875030518,0.3533690571784973,0.247331365942955,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.818641185760498,0.237323373556137,0.2252035439014434,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.001953125,0.7718977332115173,0.198878139257431,0.8973249793052673,286.00225830078125,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4900207519531,286.0032653808594,1.0,0.4356411397457123,1.0,1.0,0.0,1.0,-2.334247589111328,2.3342432975769043,4.374473064672202e-06,1.7988556623458862,0.8739190697669983,0.8739190697669983,0.0,81.1606674194336,100.0,20991.404296875,-0.0,1048.7794189453125,1.0,283.1499938964844,285.2517395019531,290.7886657714844,292.1933288574219,293.1499938964844,293.1499938964844,283.1499938964844,16525.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678117513656616,1.0,0.0,0.0,2.3870420455932617,2.387052536010742,3.802012145115441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.13671875,0.0,596.1766967773438,1895.4371337890625,0.0,1366.5828857421875,0.6739640235900879,1.0,0.0,3.0,1.0,0.0
12301320,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068359375,0.923949658870697,0.3450335562229156,0.3101349472999573,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.8611290454864502,0.2817836701869964,0.2670521438121795,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068664550781,0.9338067770004272,0.3541057407855987,0.2478827089071273,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066833496094,0.8171274065971375,0.2384392470121383,0.2263308614492416,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065612792969,0.7702654600143433,0.1997150480747223,0.9014361500740052,286.0068359375,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.489501953125,286.0078125,1.0,0.437955766916275,1.0,1.0,0.0,1.0,-2.344213485717773,2.3442089557647705,4.41191514255479e-06,1.806605339050293,0.8779171705245972,0.8779171705245972,0.0,82.46156311035156,103.0,21112.951171875,-0.0,1064.707763671875,1.0,283.1499938964844,285.2519226074219,290.7942810058594,292.20587158203125,293.1499938964844,293.1499938964844,283.1499938964844,16534.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698712706565857,1.0,0.0,0.0,2.400684118270874,2.4006946086883545,3.845593710138928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.4267578125,0.0,605.2337646484375,1895.4371337890625,0.0,1381.582275390625,0.6773710250854492,1.0,0.0,3.0,1.0,0.0
12301380,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223083496094,0.9156288504600524,0.3494613766670227,0.3142963647842407,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.022216796875,0.8552684783935547,0.2861059308052063,0.2713468968868255,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223083496094,0.923254132270813,0.3566279709339142,0.2497652024030685,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02215576171875,0.8118196725845337,0.2421685010194778,0.2300785630941391,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02203369140625,0.7645829319953918,0.2024264633655548,0.9147124290466307,286.0223083496094,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.485595703125,286.023193359375,1.0,0.445745050907135,1.0,1.0,0.0,1.0,-2.377086877822876,2.377082347869873,4.536578671832103e-06,1.832152366638184,0.8923192620277405,0.8923192620277405,0.0,87.01390075683594,106.0,21534.751953125,-0.0,1119.1917724609375,1.0,283.1499938964844,285.2520751953125,290.81817626953125,292.2536315917969,293.1499938964844,293.1499938964844,283.1499938964844,16568.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766447424888611,1.0,0.0,0.0,2.4485626220703125,2.448573589324951,4.0005139112508914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.9560546875,0.0,637.8197631835938,1895.4371337890625,0.0,1431.538818359375,0.6893528699874878,1.0,0.0,3.0,1.0,0.0
12301440,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223083496094,0.9156288504600524,0.3494613766670227,0.3142963647842407,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.022216796875,0.8552684783935547,0.2861059308052063,0.2713468968868255,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223083496094,0.923254132270813,0.3566279709339142,0.2497652024030685,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02215576171875,0.8118196725845337,0.2421685010194778,0.2300785630941391,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02203369140625,0.7645829319953918,0.2024264633655548,0.9147124290466307,286.0223083496094,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.485595703125,286.023193359375,1.0,0.445745050907135,1.0,1.0,0.0,1.0,-2.377086877822876,2.377082347869873,4.536578671832103e-06,1.832152366638184,0.8923192620277405,0.8923192620277405,0.0,87.01390075683594,106.0,21534.751953125,-0.0,1119.1917724609375,1.0,283.1499938964844,285.2520751953125,290.81817626953125,292.2536315917969,293.1499938964844,293.1499938964844,283.1499938964844,16568.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766447424888611,1.0,0.0,0.0,2.4485626220703125,2.448573589324951,4.0005139112508914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.9560546875,0.0,637.8197631835938,1895.4371337890625,0.0,1431.538818359375,0.6893528699874878,1.0,0.0,3.0,1.0,0.0
12301500,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298156738281,0.9119685888290404,0.3515822291374206,0.3162788450717926,297.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0297546386719,0.8526576161384583,0.2881681621074676,0.2733834683895111,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298156738281,0.9185195565223694,0.3578419983386993,0.2506672441959381,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0296630859375,0.8093491196632385,0.2439226806163787,0.2318304032087326,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0295715332031,0.7619656920433044,0.2036583721637725,0.9207125902175904,286.0298156738281,284.95001220703125,295.01470947265625,287.8001708984375,295.0130310058594,297.4828796386719,286.0307006835937,1.0,0.449389636516571,1.0,1.0,0.0,1.0,-2.39231276512146,2.392308235168457,4.594917754729977e-06,1.84397566318512,0.899593710899353,0.899593710899353,0.0,89.20246124267578,106.0,21740.87109375,-0.0,1145.2255859375,1.0,283.1499938964844,285.2520751953125,290.8323669433594,292.2794189453125,293.1499938964844,293.1499938964844,283.1499938964844,16587.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797704696655273,1.0,0.0,0.0,2.471966505050659,2.471977710723877,4.077355129084026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.61669921875,0.0,654.2067260742188,1895.4371337890625,0.0,1454.9097900390625,0.695223331451416,1.0,0.0,3.0,1.0,0.0
12301560,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373840332031,0.9086890816688538,0.3536575138568878,0.3182138800621032,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373229980469,0.8502933382987976,0.290184885263443,0.2753686010837555,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03741455078125,0.9142068028450012,0.3590335249900818,0.2515499889850616,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372314453125,0.8070428967475891,0.2456243932247162,0.2335239201784134,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0371398925781,0.7595411539077759,0.2048294693231582,0.9263970255851746,286.03741455078125,284.95001220703125,295.0516662597656,287.8171081542969,295.0499267578125,297.4798583984375,286.0382995605469,1.0,0.4528902471065521,1.0,1.0,0.0,1.0,-2.406947135925293,2.406942367553711,4.651345534512075e-06,1.8553341627120967,0.9069197177886964,0.9069197177886964,0.0,91.32176208496094,109.0,21945.185546875,-0.0,1170.6002197265625,1.0,283.1499938964844,285.2522277832031,290.8479309082031,292.3065185546875,293.1499938964844,293.1499938964844,283.1499938964844,16608.634765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827787756919861,1.0,0.0,0.0,2.4949841499328613,2.494995355606079,4.153640702497796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.58984375,0.0,670.6201171875,1895.4371337890625,0.0,1477.587158203125,0.7040050625801086,1.0,0.0,3.0,1.0,0.0
12301620,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381164550781,0.9030665755271912,0.3576359450817108,0.3219374418258667,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380859375,0.8461506366729736,0.2940807342529297,0.2792056798934936,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381164550781,0.9066798090934752,0.3613109290599823,0.2532485723495483,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380554199219,0.802844762802124,0.2488772571086883,0.2367628365755081,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380249023437,0.7551587224006653,0.2070041596889495,0.9369750618934632,286.0381164550781,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.472900390625,286.0385131835937,1.0,0.4595220685005188,1.0,1.0,0.0,1.0,-2.4346718788146973,2.4346671104431152,4.759212970384397e-06,1.876843929290772,0.9214247465133668,0.9214247465133668,0.0,95.38885498046876,112.0,22395.326171875,-0.0,1219.6671142578125,1.0,283.1499938964844,285.2340393066406,290.8846740722656,292.3690795898437,293.1499938964844,293.1499938964844,283.1499938964844,17058.41796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688962996006012,1.0,0.0,0.0,2.569714307785034,2.5697262287139893,4.40618833863482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.7880859375,0.0,728.6536865234375,1895.4371337890625,0.0,1524.7633056640625,0.7240104675292969,1.0,0.0,3.0,1.0,0.0
12301680,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381164550781,0.9030665755271912,0.3576359450817108,0.3219374418258667,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380859375,0.8461506366729736,0.2940807342529297,0.2792056798934936,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381164550781,0.9066798090934752,0.3613109290599823,0.2532485723495483,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380554199219,0.802844762802124,0.2488772571086883,0.2367628365755081,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380249023437,0.7551587224006653,0.2070041596889495,0.9369750618934632,286.0381164550781,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.472900390625,286.0385131835937,1.0,0.4595220685005188,1.0,1.0,0.0,1.0,-2.4346718788146973,2.4346671104431152,4.759212970384397e-06,1.876843929290772,0.9214247465133668,0.9214247465133668,0.0,95.38885498046876,112.0,22395.326171875,-0.0,1219.6671142578125,1.0,283.1499938964844,285.2340393066406,290.8846740722656,292.3690795898437,293.1499938964844,293.1499938964844,283.1499938964844,17058.41796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688962996006012,1.0,0.0,0.0,2.569714307785034,2.5697262287139893,4.40618833863482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.7880859375,0.0,728.6536865234375,1895.4371337890625,0.0,1524.7633056640625,0.7240104675292969,1.0,0.0,3.0,1.0,0.0
12301740,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0314025878906,0.8982641100883484,0.361396461725235,0.3254565298557281,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0314025878906,0.8425724506378174,0.2978114783763885,0.2828757166862488,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0314025878906,0.9003441333770752,0.363443374633789,0.2548421919345855,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0314025878906,0.7991242408752441,0.2519513368606567,0.2398207932710647,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0314025878906,0.751226007938385,0.2089819908142089,0.9466074109077454,286.0314025878906,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4649353027344,286.031494140625,1.0,0.4657230079174042,1.0,1.0,0.0,1.0,-2.4604709148406982,2.460466146469116,4.860713943344308e-06,1.896847128868103,0.9357864260673524,0.9357864260673524,0.0,99.27555847167967,115.0,22857.2890625,-0.0,1266.6795654296875,1.0,283.1499938964844,285.20703125,290.9258117675781,292.4372253417969,293.1499938964844,293.1499938964844,283.1499938964844,17719.23828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954191327095032,1.0,0.0,0.0,2.657896041870117,2.6579084396362305,4.713780015208613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.69189453125,0.0,802.3067626953125,1895.4371337890625,0.0,1574.790771484375,0.7477511167526245,1.0,0.0,3.0,1.0,0.0
12301800,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0314025878906,0.8982641100883484,0.361396461725235,0.3254565298557281,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0314025878906,0.8425724506378174,0.2978114783763885,0.2828757166862488,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0314025878906,0.9003441333770752,0.363443374633789,0.2548421919345855,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0314025878906,0.7991242408752441,0.2519513368606567,0.2398207932710647,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0314025878906,0.751226007938385,0.2089819908142089,0.9466074109077454,286.0314025878906,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4649353027344,286.031494140625,1.0,0.4657230079174042,1.0,1.0,0.0,1.0,-2.4604709148406982,2.460466146469116,4.860713943344308e-06,1.896847128868103,0.9357864260673524,0.9357864260673524,0.0,99.27555847167967,115.0,22857.2890625,-0.0,1266.6795654296875,1.0,283.1499938964844,285.20703125,290.9258117675781,292.4372253417969,293.1499938964844,293.1499938964844,283.1499938964844,17719.23828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954191327095032,1.0,0.0,0.0,2.657896041870117,2.6579084396362305,4.713780015208613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.69189453125,0.0,802.3067626953125,1895.4371337890625,0.0,1574.790771484375,0.7477511167526245,1.0,0.0,3.0,1.0,0.0
12301860,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209350585937,0.8939436674118042,0.3649688065052032,0.3287965059280395,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209350585937,0.8394286036491394,0.3014046549797058,0.2864053249359131,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209350585937,0.8946755528450012,0.365448534488678,0.2563406825065613,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.7957862019538879,0.2548758387565613,0.2427266389131546,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.7476441264152527,0.210795521736145,0.9554490447044371,286.0209350585937,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.45635986328125,286.0208740234375,1.0,0.4715641438961029,1.0,1.0,0.0,1.0,-2.4846396446228027,2.4846346378326416,4.956784778187284e-06,1.915577411651612,0.9499804973602296,0.9499804973602296,0.0,103.01544952392578,118.0,23324.791015625,-0.0,1311.962158203125,1.0,283.1499938964844,285.175537109375,290.96954345703125,292.50860595703125,293.1499938964844,293.1499938964844,283.1499938964844,18530.810546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020586729049683,1.0,0.0,0.0,2.75473952293396,2.7547528743743896,5.063542403149768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.60498046875,0.0,889.340087890625,1895.4371337890625,0.0,1627.0377197265625,0.7738988399505615,1.0,0.0,3.0,1.0,0.0
12301920,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209350585937,0.8939436674118042,0.3649688065052032,0.3287965059280395,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209350585937,0.8394286036491394,0.3014046549797058,0.2864053249359131,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209350585937,0.8946755528450012,0.365448534488678,0.2563406825065613,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.7957862019538879,0.2548758387565613,0.2427266389131546,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.7476441264152527,0.210795521736145,0.9554490447044371,286.0209350585937,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.45635986328125,286.0208740234375,1.0,0.4715641438961029,1.0,1.0,0.0,1.0,-2.4846396446228027,2.4846346378326416,4.956784778187284e-06,1.915577411651612,0.9499804973602296,0.9499804973602296,0.0,103.01544952392578,118.0,23324.791015625,-0.0,1311.962158203125,1.0,283.1499938964844,285.175537109375,290.96954345703125,292.50860595703125,293.1499938964844,293.1499938964844,283.1499938964844,18530.810546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020586729049683,1.0,0.0,0.0,2.75473952293396,2.7547528743743896,5.063542403149768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.60498046875,0.0,889.340087890625,1895.4371337890625,0.0,1627.0377197265625,0.7738988399505615,1.0,0.0,3.0,1.0,0.0
12301980,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091247558594,0.8900197744369507,0.3683813810348511,0.331984281539917,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091552734375,0.8366367816925049,0.3048856258392334,0.2898198664188385,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091247558594,0.8894878625869751,0.3673494458198547,0.2577601671218872,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091552734375,0.7927653789520264,0.257676362991333,0.2455062419176101,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091857910156,0.7443511486053467,0.2124727815389633,0.9636340737342834,286.0091247558594,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.447509765625,286.009033203125,1.0,0.4771049320697784,1.0,1.0,0.0,1.0,-2.5074520111083984,2.5074470043182373,5.048343609814765e-06,1.933253645896912,0.9640069603919984,0.9640069603919984,0.0,106.63298797607422,121.0,23793.787109375,0.0,1355.8201904296875,1.0,283.1499938964844,285.1424865722656,291.0150146484375,292.5819396972656,293.1499938964844,293.1499938964844,283.1499938964844,19450.578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087216377258301,1.0,0.0,0.0,2.8568005561828613,2.8568148612976074,5.445693318506528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.1845703125,0.0,988.0476684570312,1895.4371337890625,0.0,1680.2508544921875,0.8015005588531494,1.0,0.0,3.0,1.0,0.0
12302040,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091247558594,0.8900197744369507,0.3683813810348511,0.331984281539917,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091552734375,0.8366367816925049,0.3048856258392334,0.2898198664188385,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091247558594,0.8894878625869751,0.3673494458198547,0.2577601671218872,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091552734375,0.7927653789520264,0.257676362991333,0.2455062419176101,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091857910156,0.7443511486053467,0.2124727815389633,0.9636340737342834,286.0091247558594,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.447509765625,286.009033203125,1.0,0.4771049320697784,1.0,1.0,0.0,1.0,-2.5074520111083984,2.5074470043182373,5.048343609814765e-06,1.933253645896912,0.9640069603919984,0.9640069603919984,0.0,106.63298797607422,121.0,23793.787109375,0.0,1355.8201904296875,1.0,283.1499938964844,285.1424865722656,291.0150146484375,292.5819396972656,293.1499938964844,293.1499938964844,283.1499938964844,19450.578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087216377258301,1.0,0.0,0.0,2.8568005561828613,2.8568148612976074,5.445693318506528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.1845703125,0.0,988.0476684570312,1895.4371337890625,0.0,1680.2508544921875,0.8015005588531494,1.0,0.0,3.0,1.0,0.0
12302100,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8881924152374268,0.3700349926948547,0.3335304260253906,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.8353583216667175,0.3065907955169678,0.2914921045303345,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8870583772659302,0.3682675659656524,0.258446604013443,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.7913633584976196,0.2590369880199432,0.246856689453125,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011291503906,0.7428024411201477,0.2132678031921386,0.967520236968994,286.0009460449219,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.4430847167969,286.00048828125,1.0,0.4797789752483368,1.0,1.0,0.0,1.0,-2.5184357166290283,2.518430709838867,5.092734227218898e-06,1.9417651891708367,0.9709318280220032,0.9709318280220032,0.0,108.40080261230467,121.0,24039.373046875,0.0,1377.3096923828125,1.0,283.1499938964844,285.1224975585937,291.03863525390625,292.62017822265625,293.1499938964844,293.1499938964844,283.1499938964844,20042.08984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120440602302551,1.0,0.0,0.0,2.916317939758301,2.916332721710205,5.674963290402957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.18359375,0.0,1049.2313232421875,1895.4371337890625,0.0,1707.068115234375,0.8148782849311829,1.0,0.0,3.0,1.0,0.0
12302160,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975891113281,0.8864280581474304,0.3716568350791931,0.3350420892238617,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975891113281,0.8341361880302429,0.3082752227783203,0.2931407392024994,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975891113281,0.8847124576568604,0.3691670298576355,0.2591162621974945,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.7900125980377197,0.2603739202022552,0.2481811344623565,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.7413001656532288,0.2140366584062576,0.9712736010551452,285.9975891113281,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4386901855469,285.9974975585937,1.0,0.4823945760726928,1.0,1.0,0.0,1.0,-2.529138803482056,2.5291335582733154,5.136183062859345e-06,1.950060248374939,0.9778804779052734,0.9778804779052734,0.0,110.14852905273438,124.0,24261.625,0.0,1398.522705078125,1.0,283.1499938964844,285.1097106933594,291.0621032714844,292.6568298339844,293.1499938964844,293.1499938964844,283.1499938964844,20447.380859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152891755104065,1.0,0.0,0.0,2.961580753326416,2.9615960121154785,5.852487561242015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.2744140625,0.0,1097.00048828125,1895.4371337890625,0.0,1733.4376220703125,0.8298665285110474,1.0,0.0,3.0,1.0,0.0
12302220,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.883110523223877,0.3748119175434112,0.3379863798618316,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.8318743705749512,0.3115895390510559,0.2963845431804657,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.8802883625030518,0.3709174394607544,0.2604212164878845,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.7874833941459656,0.2629848122596741,0.2507682144641876,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.7384494543075562,0.2155052423477172,0.9784563183784484,285.98712158203125,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4299621582031,285.9870910644531,1.0,0.4874740540981293,1.0,1.0,0.0,1.0,-2.5498809814453125,2.5498757362365723,5.220940693106968e-06,1.9661463499069207,0.9916215538978576,0.9916215538978576,0.0,113.58167266845705,127.0,24726.830078125,0.0,1440.300537109375,1.0,283.1499938964844,285.0782775878906,291.110595703125,292.7330017089844,293.1499938964844,293.1499938964844,283.1499938964844,21499.517578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217079401016235,1.0,0.0,0.0,3.067379951477051,3.0673961639404297,6.278103796830692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.81201171875,0.0,1215.0650634765625,1895.4371337890625,0.0,1786.096923828125,0.8585287928581238,1.0,0.0,3.0,1.0,0.0
12302280,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.883110523223877,0.3748119175434112,0.3379863798618316,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.8318743705749512,0.3115895390510559,0.2963845431804657,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.8802883625030518,0.3709174394607544,0.2604212164878845,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.7874833941459656,0.2629848122596741,0.2507682144641876,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.7384494543075562,0.2155052423477172,0.9784563183784484,285.98712158203125,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4299621582031,285.9870910644531,1.0,0.4874740540981293,1.0,1.0,0.0,1.0,-2.5498809814453125,2.5498757362365723,5.220940693106968e-06,1.9661463499069207,0.9916215538978576,0.9916215538978576,0.0,113.58167266845705,127.0,24726.830078125,0.0,1440.300537109375,1.0,283.1499938964844,285.0782775878906,291.110595703125,292.7330017089844,293.1499938964844,293.1499938964844,283.1499938964844,21499.517578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217079401016235,1.0,0.0,0.0,3.067379951477051,3.0673961639404297,6.278103796830692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.81201171875,0.0,1215.0650634765625,1895.4371337890625,0.0,1786.096923828125,0.8585287928581238,1.0,0.0,3.0,1.0,0.0
