time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302340,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.978515625,0.8800226449966431,0.3778593838214874,0.3408300280570984,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.978515625,0.8298118114471436,0.3148408234119415,0.2995642721652984,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.978515625,0.8761682510375977,0.3726132810115814,0.2616848945617676,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.978515625,0.7851437330245972,0.2655216157436371,0.2532806992530823,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.978515625,0.7357663512229919,0.2168924808502197,0.9852513074874878,285.978515625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4215087890625,285.9786376953125,1.0,0.4923754334449768,1.0,1.0,0.0,1.0,-2.569820642471313,2.569815397262573,5.303124908095924e-06,1.981631875038147,1.0,1.0,0.0,116.9479522705078,130.0,25185.208984375,0.0,1481.3370361328125,1.0,283.1499938964844,285.0492248535156,291.16033935546875,292.8101501464844,293.1499938964844,293.1499938964844,283.1499938964844,22670.681640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279586791992188,1.0,0.0,0.0,3.171386957168579,3.171404361724853,6.71107045491226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.359375,0.0,1340.1231689453125,1895.4371337890625,0.0,1837.9931640625,0.8868136405944824,1.0,0.0,3.0,1.0,0.0
12302400,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.978515625,0.8800226449966431,0.3778593838214874,0.3408300280570984,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.978515625,0.8298118114471436,0.3148408234119415,0.2995642721652984,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.978515625,0.8761682510375977,0.3726132810115814,0.2616848945617676,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.978515625,0.7851437330245972,0.2655216157436371,0.2532806992530823,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.978515625,0.7357663512229919,0.2168924808502197,0.9852513074874878,285.978515625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4215087890625,285.9786376953125,1.0,0.4923754334449768,1.0,1.0,0.0,1.0,-2.569820642471313,2.569815397262573,5.303124908095924e-06,1.981631875038147,1.0,1.0,0.0,116.9479522705078,130.0,25185.208984375,0.0,1481.3370361328125,1.0,283.1499938964844,285.0492248535156,291.16033935546875,292.8101501464844,293.1499938964844,293.1499938964844,283.1499938964844,22670.681640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279586791992188,1.0,0.0,0.0,3.171386957168579,3.171404361724853,6.71107045491226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.359375,0.0,1340.1231689453125,1895.4371337890625,0.0,1837.9931640625,0.8868136405944824,1.0,0.0,3.0,1.0,0.0
12302460,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743957519531,0.8777056932449341,0.3802345395088196,0.3430440425872803,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.974365234375,0.8282932639122009,0.3174080550670624,0.3020718395709991,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743957519531,0.8730761408805847,0.3739440739154815,0.262674331665039,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.974365234375,0.7833996415138245,0.2675088346004486,0.255246639251709,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743347167969,0.7337309718132019,0.2179549634456634,0.9904555678367616,285.9743957519531,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4150390625,285.974609375,1.0,0.4961873292922973,1.0,1.0,0.0,1.0,-2.585298538208008,2.585293292999268,5.367402991396375e-06,1.9936708211898804,1.0,1.0,0.0,119.5982437133789,130.0,25546.052734375,0.0,1513.756591796875,1.0,283.1499938964844,285.02935791015625,291.20068359375,292.8720703125,293.1499938964844,293.1499938964844,283.1499938964844,23815.080078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732797384262085,1.0,0.0,0.0,3.2504987716674805,3.250516891479492,7.050068688840838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.6796875,0.0,1442.9290771484375,1895.4371337890625,0.0,1878.5665283203125,0.9057860374450684,1.0,0.0,3.0,1.0,0.0
12302520,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9752502441406,0.8771476149559021,0.3808236122131347,0.3435904383659363,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9752197265625,0.8279317021369934,0.3180477917194366,0.3026948273181915,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9752502441406,0.8723310232162476,0.3742765486240387,0.2629196643829345,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751892089844,0.7829813957214355,0.2680021226406097,0.2557330727577209,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97515869140625,0.7332373857498169,0.2182161659002304,0.991729497909546,285.9752502441406,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.4134826660156,285.9755859375,1.0,0.497126966714859,1.0,1.0,0.0,1.0,-2.589113712310791,2.589108467102051,5.383310508477734e-06,1.9966402053833008,1.0,1.0,0.0,120.25505065917967,133.0,25629.662109375,0.0,1521.817626953125,1.0,283.1499938964844,285.0269470214844,291.21063232421875,292.88702392578125,293.1499938964844,293.1499938964844,283.1499938964844,24028.220703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339591383934021,1.0,0.0,0.0,3.26501202583313,3.2650303840637207,7.113164315342146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.5302734375,0.0,1462.3431396484375,1895.4371337890625,0.0,1888.358642578125,0.9127222299575806,1.0,0.0,3.0,1.0,0.0
12302580,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757385253906,0.8744842410087585,0.383721649646759,0.3462882936000824,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757080078125,0.8262319564819336,0.32122603058815,0.3057940006256103,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757385253906,0.8687717914581299,0.3759248554706573,0.2641410231590271,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97564697265625,0.7809985280036926,0.2704416513442993,0.2581424713134765,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755859375,0.7308617234230042,0.2194922268390655,0.9979727268218994,285.9757385253906,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.406005859375,285.9762268066406,1.0,0.5017564296722412,1.0,1.0,0.0,1.0,-2.6079440116882324,2.607938766479492,5.4621909839625005e-06,2.011305570602417,1.0,1.0,0.0,123.50628662109376,136.0,26065.84375,0.0,1561.9627685546875,1.0,283.1499938964844,285.0092163085937,291.261474609375,292.9640808105469,293.1499938964844,293.1499938964844,283.1499938964844,25322.046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397030591964722,1.0,0.0,0.0,3.3517637252807617,3.351783037185669,7.496181524402346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.70654296875,0.0,1582.0318603515625,1895.4371337890625,0.0,1937.0509033203125,0.9367538690567015,1.0,0.0,3.0,1.0,0.0
12302640,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757385253906,0.8744842410087585,0.383721649646759,0.3462882936000824,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757080078125,0.8262319564819336,0.32122603058815,0.3057940006256103,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757385253906,0.8687717914581299,0.3759248554706573,0.2641410231590271,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97564697265625,0.7809985280036926,0.2704416513442993,0.2581424713134765,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755859375,0.7308617234230042,0.2194922268390655,0.9979727268218994,285.9757385253906,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.406005859375,285.9762268066406,1.0,0.5017564296722412,1.0,1.0,0.0,1.0,-2.6079440116882324,2.607938766479492,5.4621909839625005e-06,2.011305570602417,1.0,1.0,0.0,123.50628662109376,136.0,26065.84375,0.0,1561.9627685546875,1.0,283.1499938964844,285.0092163085937,291.261474609375,292.9640808105469,293.1499938964844,293.1499938964844,283.1499938964844,25322.046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397030591964722,1.0,0.0,0.0,3.3517637252807617,3.351783037185669,7.496181524402346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.70654296875,0.0,1582.0318603515625,1895.4371337890625,0.0,1937.0509033203125,0.9367538690567015,1.0,0.0,3.0,1.0,0.0
12302700,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97509765625,0.8732224106788635,0.385145366191864,0.3476163446903229,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750671386719,0.8254421353340149,0.3228054046630859,0.3073348104953766,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97509765625,0.8670862317085266,0.3767437934875488,0.2647488713264465,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750671386719,0.7800673246383667,0.2716474235057831,0.2593340873718261,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750366210937,0.7297247648239136,0.2201143205165863,1.0010219812393188,285.97509765625,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.4024353027344,285.9753723144531,1.0,0.5040323138237,1.0,1.0,0.0,1.0,-2.617217779159546,2.6172122955322266,5.501251507666893e-06,2.018528938293457,1.0,1.0,0.0,125.11436462402344,136.0,26290.7109375,0.0,1581.9586181640625,1.0,283.1499938964844,284.9987487792969,291.2873229980469,293.00347900390625,293.1499938964844,293.1499938964844,283.1499938964844,26060.79296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425152063369751,1.0,0.0,0.0,3.400304317474365,3.4003243446350098,7.714875209785532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.64892578125,0.0,1651.76611328125,1895.4371337890625,0.0,1961.05517578125,0.9474175572395324,1.0,0.0,3.0,1.0,0.0
12302760,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789123535156,0.8719871640205383,0.3865525722503662,0.3489255309104919,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.8246764540672302,0.3243785202503204,0.3088672757148742,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788818359375,0.8654441833496094,0.3775593340396881,0.2653520405292511,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97882080078125,0.7791602611541748,0.2728441953659057,0.2605151236057281,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787292480469,0.728607714176178,0.2207262217998504,1.004017353057861,285.9789123535156,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.39898681640625,285.9794616699219,1.0,0.5062837600708008,1.0,1.0,0.0,1.0,-2.626375913619995,2.6263701915740967,5.539952326216735e-06,2.025657892227173,1.0,1.0,0.0,126.7167739868164,139.0,26495.064453125,0.0,1601.8955078125,1.0,283.1499938964844,284.99481201171875,291.31280517578125,293.04132080078125,293.1499938964844,293.1499938964844,283.1499938964844,26567.708984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745246946811676,1.0,0.0,0.0,3.4332151412963867,3.4332354068756104,7.864938993407122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.8759765625,0.0,1700.193115234375,1895.4371337890625,0.0,1984.4737548828125,0.9593341946601868,1.0,0.0,3.0,1.0,0.0
12302820,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8696115612983704,0.3893128335475921,0.3514993786811828,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839172363281,0.8232281804084778,0.3275043666362762,0.311914712190628,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8623014092445374,0.3791769742965698,0.2665512263774872,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838562011719,0.7774301767349243,0.2752100229263305,0.262852281332016,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.7264418005943298,0.2219196557998657,1.0098756551742554,285.98394775390625,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.39239501953125,285.9845886230469,1.0,0.5107216238975525,1.0,1.0,0.0,1.0,-2.64441990852356,2.644414186477661,5.616583166556666e-06,2.0396950244903564,1.0,1.0,0.0,129.90135192871094,142.0,26917.86328125,0.0,1641.67041015625,1.0,283.1499938964844,284.9828796386719,291.3641357421875,293.11834716796875,293.1499938964844,293.1499938964844,283.1499938964844,27777.373046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506430149078369,1.0,0.0,0.0,3.510504722595215,3.510525941848755,8.223040026678063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.9599609375,0.0,1817.6236572265625,1895.4371337890625,0.0,2031.016845703125,0.980774462223053,1.0,0.0,3.0,1.0,0.0
12302880,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8696115612983704,0.3893128335475921,0.3514993786811828,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839172363281,0.8232281804084778,0.3275043666362762,0.311914712190628,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8623014092445374,0.3791769742965698,0.2665512263774872,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838562011719,0.7774301767349243,0.2752100229263305,0.262852281332016,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.7264418005943298,0.2219196557998657,1.0098756551742554,285.98394775390625,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.39239501953125,285.9845886230469,1.0,0.5107216238975525,1.0,1.0,0.0,1.0,-2.64441990852356,2.644414186477661,5.616583166556666e-06,2.0396950244903564,1.0,1.0,0.0,129.90135192871094,142.0,26917.86328125,0.0,1641.67041015625,1.0,283.1499938964844,284.9828796386719,291.3641357421875,293.11834716796875,293.1499938964844,293.1499938964844,283.1499938964844,27777.373046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506430149078369,1.0,0.0,0.0,3.510504722595215,3.510525941848755,8.223040026678063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.9599609375,0.0,1817.6236572265625,1895.4371337890625,0.0,2031.016845703125,0.980774462223053,1.0,0.0,3.0,1.0,0.0
12302940,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99029541015625,0.8673296570777893,0.3919996619224548,0.354008138179779,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.990234375,0.8218635320663452,0.3306021988391876,0.3149358332157135,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902648925781,0.8593131899833679,0.3807750344276428,0.2677372097969055,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901733398437,0.7757851481437683,0.2775386869907379,0.2651542723178863,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900817871094,0.7243410348892212,0.2230729758739471,1.0155532360076904,285.99029541015625,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3861083984375,285.9909362792969,1.0,0.5150777697563171,1.0,1.0,0.0,1.0,-2.662078857421875,2.662073135375977,5.692100785381626e-06,2.053438663482666,1.0,1.0,0.0,133.06961059570312,145.0,27333.873046875,0.0,1681.3089599609375,1.0,283.1499938964844,284.9726867675781,291.4150695800781,293.1947631835937,293.1499938964844,293.1499938964844,283.1499938964844,28960.61328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559185028076172,1.0,0.0,0.0,3.58449387550354,3.5845160484313965,8.573319405513757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.77734375,0.0,1934.990966796875,1895.4371337890625,0.0,2076.869873046875,1.0,1.0,0.0,3.0,1.0,0.0
12303000,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99029541015625,0.8673296570777893,0.3919996619224548,0.354008138179779,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.990234375,0.8218635320663452,0.3306021988391876,0.3149358332157135,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902648925781,0.8593131899833679,0.3807750344276428,0.2677372097969055,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901733398437,0.7757851481437683,0.2775386869907379,0.2651542723178863,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900817871094,0.7243410348892212,0.2230729758739471,1.0155532360076904,285.99029541015625,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3861083984375,285.9909362792969,1.0,0.5150777697563171,1.0,1.0,0.0,1.0,-2.662078857421875,2.662073135375977,5.692100785381626e-06,2.053438663482666,1.0,1.0,0.0,133.06961059570312,145.0,27333.873046875,0.0,1681.3089599609375,1.0,283.1499938964844,284.9726867675781,291.4150695800781,293.1947631835937,293.1499938964844,293.1499938964844,283.1499938964844,28960.61328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559185028076172,1.0,0.0,0.0,3.58449387550354,3.5845160484313965,8.573319405513757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.77734375,0.0,1934.990966796875,1895.4371337890625,0.0,2076.869873046875,1.0,1.0,0.0,3.0,1.0,0.0
12303060,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.8652104139328003,0.3946878015995025,0.356487900018692,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.8206363916397095,0.3337180614471435,0.3179531693458557,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.8565380573272705,0.3824138641357422,0.2689319550991058,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160827636719,0.7742811441421509,0.2798704206943512,0.2674408853054046,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.015869140625,0.7223507165908813,0.224220722913742,1.0211304426193235,286.016357421875,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807373046875,286.0179138183594,1.0,0.5193674564361572,1.0,1.0,0.0,1.0,-2.679569959640503,2.6795642375946045,5.767394668509951e-06,2.0670502185821533,1.0,1.0,0.0,136.1988983154297,148.0,27676.599609375,0.0,1721.0015869140625,1.0,283.1499938964844,284.9891662597656,291.462890625,293.2637634277344,293.1499938964844,293.1499938964844,283.1499938964844,29113.5078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606654167175293,1.0,0.0,0.0,3.593943357467652,3.593965768814087,8.618580977781676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.7353515625,0.0,1950.33447265625,1895.4371337890625,0.0,2118.41162109375,1.0,1.0,0.0,3.0,1.0,0.0
12303120,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.8652104139328003,0.3946878015995025,0.356487900018692,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.8206363916397095,0.3337180614471435,0.3179531693458557,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.8565380573272705,0.3824138641357422,0.2689319550991058,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160827636719,0.7742811441421509,0.2798704206943512,0.2674408853054046,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.015869140625,0.7223507165908813,0.224220722913742,1.0211304426193235,286.016357421875,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807373046875,286.0179138183594,1.0,0.5193674564361572,1.0,1.0,0.0,1.0,-2.679569959640503,2.6795642375946045,5.767394668509951e-06,2.0670502185821533,1.0,1.0,0.0,136.1988983154297,148.0,27676.599609375,0.0,1721.0015869140625,1.0,283.1499938964844,284.9891662597656,291.462890625,293.2637634277344,293.1499938964844,293.1499938964844,283.1499938964844,29113.5078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606654167175293,1.0,0.0,0.0,3.593943357467652,3.593965768814087,8.618580977781676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.7353515625,0.0,1950.33447265625,1895.4371337890625,0.0,2118.41162109375,1.0,1.0,0.0,3.0,1.0,0.0
12303180,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487670898437,0.863405704498291,0.3974299132823944,0.3590176999568939,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04864501953125,0.8196765780448914,0.3368984460830688,0.3210267424583435,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487365722656,0.8541175723075867,0.3841509222984314,0.2701925635337829,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484924316406,0.773052453994751,0.2822490632534027,0.269766241312027,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482788085937,0.7205913662910461,0.2254051715135574,1.0268399715423584,286.0487670898437,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37664794921875,286.0503234863281,1.0,0.5236363410949707,1.0,1.0,0.0,1.0,-2.697473764419556,2.697467803955078,5.844982752023498e-06,2.080985307693481,1.0,1.0,0.0,139.24476623535156,151.0,28020.1171875,0.0,1761.3951416015625,1.0,283.1499938964844,285.01202392578125,291.50982666015625,293.33160400390625,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764870285987854,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.91259765625,0.0,1950.328857421875,1895.4371337890625,0.0,2155.424072265625,1.0,1.0,0.0,3.0,1.0,0.0
12303240,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487670898437,0.863405704498291,0.3974299132823944,0.3590176999568939,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04864501953125,0.8196765780448914,0.3368984460830688,0.3210267424583435,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487365722656,0.8541175723075867,0.3841509222984314,0.2701925635337829,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484924316406,0.773052453994751,0.2822490632534027,0.269766241312027,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482788085937,0.7205913662910461,0.2254051715135574,1.0268399715423584,286.0487670898437,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37664794921875,286.0503234863281,1.0,0.5236363410949707,1.0,1.0,0.0,1.0,-2.697473764419556,2.697467803955078,5.844982752023498e-06,2.080985307693481,1.0,1.0,0.0,139.24476623535156,151.0,28020.1171875,0.0,1761.3951416015625,1.0,283.1499938964844,285.01202392578125,291.50982666015625,293.33160400390625,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764870285987854,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.91259765625,0.0,1950.328857421875,1895.4371337890625,0.0,2155.424072265625,1.0,1.0,0.0,3.0,1.0,0.0
12303300,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0648803710937,0.862562894821167,0.3987945318222046,0.3602824509143829,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06475830078125,0.8192524909973145,0.3384985625743866,0.3225761950016022,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0648803710937,0.8529875874519348,0.3850364685058594,0.27083820104599,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06463623046875,0.7724964022636414,0.2834445536136627,0.2709373533725738,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0643920898437,0.7197614908218384,0.2260028272867202,1.0297282934188845,286.0649108886719,284.95001220703125,296.36492919921875,288.5126647949219,296.3631286621094,297.37481689453125,286.0664367675781,1.0,0.5257671475410461,1.0,1.0,0.0,1.0,-2.706509590148926,2.706503629684448,5.884343408979476e-06,2.088021278381348,1.0,1.0,0.0,140.7572021484375,151.0,28191.1796875,0.0,1781.8509521484375,1.0,283.1499938964844,285.0234069824219,291.5332946777344,293.3655700683594,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766904890537262,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.5205078125,0.0,1950.328857421875,1895.4371337890625,0.0,2173.4033203125,1.0,1.0,0.0,3.0,1.0,0.0
12303360,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809020996094,0.8617358803749084,0.4001470804214477,0.3615384995937347,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0807800292969,0.8188460469245911,0.3400998711585998,0.3241283893585205,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.08087158203125,0.8518882989883423,0.3859265148639679,0.2714884877204895,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.08062744140625,0.7719591856002808,0.2846395671367645,0.2721094191074371,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0804138183594,0.7189473509788513,0.2266003042459488,1.0326215028762815,286.0809020996094,284.95001220703125,296.40826416015625,288.5362243652344,296.406494140625,297.373046875,286.0823974609375,1.0,0.5278944969177246,1.0,1.0,0.0,1.0,-2.7155511379241943,2.715545177459717,5.923864591750316e-06,2.0950629711151123,1.0,1.0,0.0,142.270751953125,154.0,28361.138671875,0.0,1802.443603515625,1.0,283.1499938964844,285.03472900390625,291.5566101074219,293.3994140625,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689288854598999,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.05322265625,0.0,1950.328857421875,1895.4371337890625,0.0,2191.332763671875,1.0,1.0,0.0,3.0,1.0,0.0
12303420,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124267578125,0.860100269317627,0.4028076827526092,0.3640144467353821,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123352050781,0.818058431148529,0.343296468257904,0.32723069190979,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123962402344,0.8497504591941833,0.3877082765102386,0.2727934122085571,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121826171875,0.7709134817123413,0.2870202362537384,0.2744479179382324,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.7173408269882202,0.2277877777814865,1.0383880138397217,286.1124267578125,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3695983886719,286.1138916015625,1.0,0.532133936882019,1.0,1.0,0.0,1.0,-2.7335634231567383,2.7335574626922607,6.002997906762175e-06,2.109094619750977,1.0,1.0,0.0,145.31065368652344,142.0,28696.349609375,0.0,1843.95068359375,1.0,283.1499938964844,285.0570373535156,291.60205078125,293.4659118652344,293.1499938964844,293.1499938964844,283.04998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729900479316711,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.77880859375,0.0,1950.328857421875,1895.4371337890625,0.0,2227.43603515625,1.0,1.0,0.0,3.0,1.0,0.0
12303480,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124267578125,0.860100269317627,0.4028076827526092,0.3640144467353821,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123352050781,0.818058431148529,0.343296468257904,0.32723069190979,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123962402344,0.8497504591941833,0.3877082765102386,0.2727934122085571,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121826171875,0.7709134817123413,0.2870202362537384,0.2744479179382324,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.7173408269882202,0.2277877777814865,1.0383880138397217,286.1124267578125,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3695983886719,286.1138916015625,1.0,0.532133936882019,1.0,1.0,0.0,1.0,-2.7335634231567383,2.7335574626922607,6.002997906762175e-06,2.109094619750977,1.0,1.0,0.0,145.31065368652344,142.0,28696.349609375,0.0,1843.95068359375,1.0,283.1499938964844,285.0570373535156,291.60205078125,293.4659118652344,293.1499938964844,293.1499938964844,283.04998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729900479316711,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.77880859375,0.0,1950.328857421875,1895.4371337890625,0.0,2227.43603515625,1.0,1.0,0.0,3.0,1.0,0.0
12303540,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675964355469,0.8667631149291992,0.4050101041793823,0.3659835159778595,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06756591796875,0.8247673511505127,0.3462306559085846,0.3299414813518524,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.06756591796875,0.8556894659996033,0.3891634941101074,0.2737824320793152,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675048828125,0.7774628400802612,0.2891712784767151,0.2764139175415039,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.06744384765625,0.7223082184791565,0.2287852317094802,1.0425102710723877,286.0675964355469,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3629455566406,286.06817626953125,1.0,0.5316930413246155,1.0,1.0,0.0,1.0,-2.747698783874512,2.747692823410034,6.0656484492938034e-06,2.120191097259521,1.0,1.0,0.0,142.46432495117188,130.0,29206.828125,0.0,1852.356201171875,1.0,283.0528259277344,284.9952087402344,291.6630859375,293.5726318359375,293.1499938964844,293.1499938964844,282.75,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820866703987122,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.6376953125,0.0,1950.328857421875,1895.4371337890625,0.0,2308.8955078125,1.0,1.0,0.0,3.0,1.0,0.0
12303600,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675964355469,0.8667631149291992,0.4050101041793823,0.3659835159778595,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06756591796875,0.8247673511505127,0.3462306559085846,0.3299414813518524,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.06756591796875,0.8556894659996033,0.3891634941101074,0.2737824320793152,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675048828125,0.7774628400802612,0.2891712784767151,0.2764139175415039,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.06744384765625,0.7223082184791565,0.2287852317094802,1.0425102710723877,286.0675964355469,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3629455566406,286.06817626953125,1.0,0.5316930413246155,1.0,1.0,0.0,1.0,-2.747698783874512,2.747692823410034,6.0656484492938034e-06,2.120191097259521,1.0,1.0,0.0,142.46432495117188,130.0,29206.828125,0.0,1852.356201171875,1.0,283.0528259277344,284.9952087402344,291.6630859375,293.5726318359375,293.1499938964844,293.1499938964844,282.75,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820866703987122,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.6376953125,0.0,1950.328857421875,1895.4371337890625,0.0,2308.8955078125,1.0,1.0,0.0,3.0,1.0,0.0
12303660,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707275390625,0.8765628933906555,0.4059152901172638,0.366908997297287,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.834144651889801,0.3481508493423462,0.3317532539367676,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87078857421875,0.8648134469985962,0.3896073698997497,0.2741379737854004,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.7868847250938416,0.2904887497425079,0.2776316106319427,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87164306640625,0.7295745611190796,0.2291776537895202,1.0440179109573364,285.8707275390625,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3492431640625,285.86871337890625,1.0,0.5290282964706421,1.0,1.0,0.0,1.0,-2.754699230194092,2.7546932697296143,6.096977813285776e-06,2.1257715225219727,1.0,1.0,0.0,137.18231201171875,130.0,30055.14453125,0.0,1838.3470458984373,1.0,282.7632141113281,284.7666320800781,291.7408142089844,293.7412109375,293.1499938964844,293.1499938964844,282.75,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995842099189758,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.08154296875,0.0,1950.328857421875,1895.4371337890625,0.0,2467.624267578125,1.0,1.0,0.0,3.0,1.0,0.0
12303720,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8664245605469,0.8780353665351868,0.4060015976428985,0.3669477701187134,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86651611328125,0.8355511426925659,0.3483796119689941,0.3319369256496429,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.866455078125,0.8661991953849792,0.389628916978836,0.2741283178329468,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8666687011719,0.7882987260818481,0.2906376421451568,0.2777414619922638,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8669128417969,0.7306580543518066,0.2292022556066513,1.0439913272857666,285.8664245605469,284.95001220703125,296.64874267578125,288.6650695800781,296.6472473144531,297.3471069335937,285.8653869628906,1.0,0.5285240411758423,1.0,1.0,0.0,1.0,-2.755055427551269,2.755049467086792,6.098583071434405e-06,2.126059532165528,1.0,1.0,0.0,136.3571319580078,118.0,30082.708984375,0.0,1835.0186767578125,1.0,282.7585754394531,284.761962890625,291.7371520996094,293.73272705078125,293.1499938964844,293.1499938964844,282.45001220703125,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005818128585815,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.892578125,0.0,1950.328857421875,1895.4371337890625,0.0,2476.745361328125,1.0,1.0,0.0,3.0,1.0,0.0
12303780,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502990722656,0.8922055959701538,0.4060209691524505,0.3668569326400757,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.849054217338562,0.3497881889343261,0.3331103920936584,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8796438574790955,0.3892088532447815,0.2737430334091186,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6506042480469,0.8017222285270691,0.2914370894432068,0.2783291041851043,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65093994140625,0.7410323023796082,0.2290188074111938,1.0423318147659302,285.6502990722656,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.324951171875,285.64892578125,1.0,0.5233092904090881,1.0,1.0,0.0,1.0,-2.754611730575561,2.754605770111084,6.096885954320896e-06,2.125841856002808,1.0,1.0,0.0,128.5979461669922,106.0,30885.650390625,0.0,1797.89208984375,1.0,282.4587097167969,284.5158386230469,291.7660217285156,293.8222351074219,293.1499938964844,293.1499938964844,282.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167909383773804,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.58642578125,0.0,1950.328857421875,1895.4371337890625,0.0,2625.865478515625,1.0,1.0,0.0,3.0,1.0,0.0
12303840,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502990722656,0.8922055959701538,0.4060209691524505,0.3668569326400757,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.849054217338562,0.3497881889343261,0.3331103920936584,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8796438574790955,0.3892088532447815,0.2737430334091186,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6506042480469,0.8017222285270691,0.2914370894432068,0.2783291041851043,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65093994140625,0.7410323023796082,0.2290188074111938,1.0423318147659302,285.6502990722656,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.324951171875,285.64892578125,1.0,0.5233092904090881,1.0,1.0,0.0,1.0,-2.754611730575561,2.754605770111084,6.096885954320896e-06,2.125841856002808,1.0,1.0,0.0,128.5979461669922,106.0,30885.650390625,0.0,1797.89208984375,1.0,282.4587097167969,284.5158386230469,291.7660217285156,293.8222351074219,293.1499938964844,293.1499938964844,282.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167909383773804,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.58642578125,0.0,1950.328857421875,1895.4371337890625,0.0,2625.865478515625,1.0,1.0,0.0,3.0,1.0,0.0
12303900,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911193847656,0.9007598161697388,0.4058319628238678,0.3666264116764068,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919128417969,0.8572540879249573,0.3503218293190002,0.3335171043872833,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913330078125,0.8878421783447266,0.3888131976127624,0.2734060287475586,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930725097656,0.8095973134040833,0.2916796505451202,0.2784536182880401,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950866699219,0.747334897518158,0.2287797182798385,1.0407313108444214,285.4910888671875,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3133544921875,285.4813842773437,1.0,0.5201346278190613,1.0,1.0,0.0,1.0,-2.7526466846466064,2.752640724182129,6.088273039495107e-06,2.124364137649536,1.0,1.0,0.0,124.1962890625,106.0,31592.294921875,0.0,1774.2425537109375,1.0,282.20281982421875,284.32354736328125,291.80224609375,293.9525756835937,293.1499938964844,293.1499938964844,282.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825997531414032,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.4296875,0.0,1950.328857421875,1895.4371337890625,0.0,2711.218994140625,1.0,1.0,0.0,3.0,1.0,0.0
12303960,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.442138671875,0.9102908968925476,0.4055119752883911,0.3661706447601318,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422302246094,0.8662594556808472,0.3507456183433532,0.3337545394897461,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.896764874458313,0.3882999718189239,0.2729247212409973,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423828125,0.8176687955856323,0.2918211221694946,0.2784276306629181,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4426574707031,0.7542641162872314,0.2284461706876754,1.03849995136261,285.442138671875,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.3011779785156,285.44091796875,1.0,0.5166307687759399,1.0,1.0,0.0,1.0,-2.749094724655152,2.749088764190674,6.072634278098121e-06,2.121652603149414,1.0,1.0,0.0,119.6269989013672,94.0,31724.76171875,0.0,1747.45556640625,1.0,282.15875244140625,284.27154541015625,291.7839050292969,293.89117431640625,293.1499938964844,293.1499938964844,281.8500061035156,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293542861938477,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.37744140625,0.0,1950.328857421875,1895.4371337890625,0.0,2742.435302734375,1.0,1.0,0.0,3.0,1.0,0.0
12304020,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511291503906,0.935741126537323,0.4047764241695404,0.365204393863678,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2512512207031,0.888653576374054,0.3514904379844665,0.3341218531131744,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25115966796875,0.9199956059455872,0.3872051537036896,0.2719131708145141,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514343261719,0.8366646766662598,0.2920075356960296,0.2782657444477081,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2517395019531,0.771786093711853,0.2276863306760788,1.033482313156128,285.2511291503906,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.278564453125,285.249755859375,1.0,0.5089410543441772,1.0,1.0,0.0,1.0,-2.740936517715454,2.740930557250977,6.036706054146634e-06,2.115384817123413,1.0,1.0,0.0,109.72054290771484,82.0,32660.259765625,0.0,1688.937255859375,1.0,281.8587341308594,284.0339050292969,291.8075866699219,293.9701843261719,293.1499938964844,293.1499938964844,281.54998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405926823616028,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.69140625,0.0,1950.328857421875,1895.4371337890625,0.0,2847.253173828125,1.0,1.0,0.0,3.0,1.0,0.0
12304080,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511291503906,0.935741126537323,0.4047764241695404,0.365204393863678,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2512512207031,0.888653576374054,0.3514904379844665,0.3341218531131744,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25115966796875,0.9199956059455872,0.3872051537036896,0.2719131708145141,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514343261719,0.8366646766662598,0.2920075356960296,0.2782657444477081,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2517395019531,0.771786093711853,0.2276863306760788,1.033482313156128,285.2511291503906,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.278564453125,285.249755859375,1.0,0.5089410543441772,1.0,1.0,0.0,1.0,-2.740936517715454,2.740930557250977,6.036706054146634e-06,2.115384817123413,1.0,1.0,0.0,109.72054290771484,82.0,32660.259765625,0.0,1688.937255859375,1.0,281.8587341308594,284.0339050292969,291.8075866699219,293.9701843261719,293.1499938964844,293.1499938964844,281.54998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405926823616028,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.69140625,0.0,1950.328857421875,1895.4371337890625,0.0,2847.253173828125,1.0,1.0,0.0,3.0,1.0,0.0
12304140,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9665798544883728,0.4037648737430572,0.3639904856681824,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.9185522794723512,0.352034330368042,0.3342843651771545,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.95160174369812,0.3859259486198425,0.2707649767398834,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8615484237670898,0.2920187711715698,0.2779200971126556,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.7949954271316528,0.2267810404300689,1.0277013778686523,285.05615234375,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.25689697265625,285.0545654296875,1.0,0.5005326867103577,1.0,1.0,0.0,1.0,-2.730932235717773,2.730926275253296,5.992745172989089e-06,2.1076760292053223,1.0,1.0,0.0,99.22251892089844,85.0,33554.65625,0.0,1625.3240966796875,1.0,281.5587463378906,283.7935485839844,291.8316345214844,294.0497741699219,293.1499938964844,293.1499938964844,281.25,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516436815261841,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.9873046875,0.0,1950.328857421875,1895.4371337890625,0.0,2950.668212890625,1.0,1.0,0.0,3.0,1.0,0.0
12304200,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9665798544883728,0.4037648737430572,0.3639904856681824,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.9185522794723512,0.352034330368042,0.3342843651771545,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.95160174369812,0.3859259486198425,0.2707649767398834,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8615484237670898,0.2920187711715698,0.2779200971126556,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.7949954271316528,0.2267810404300689,1.0277013778686523,285.05615234375,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.25689697265625,285.0545654296875,1.0,0.5005326867103577,1.0,1.0,0.0,1.0,-2.730932235717773,2.730926275253296,5.992745172989089e-06,2.1076760292053223,1.0,1.0,0.0,99.22251892089844,85.0,33554.65625,0.0,1625.3240966796875,1.0,281.5587463378906,283.7935485839844,291.8316345214844,294.0497741699219,293.1499938964844,293.1499938964844,281.25,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516436815261841,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.9873046875,0.0,1950.328857421875,1895.4371337890625,0.0,2950.668212890625,1.0,1.0,0.0,3.0,1.0,0.0
