time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304260,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9804434776306152,0.4024519622325897,0.3627163171768188,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.936285436153412,0.3523720502853393,0.3344705104827881,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9665663838386536,0.3844510018825531,0.2696418166160583,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8753883242607117,0.2918528616428375,0.2776253819465637,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.80690598487854,0.2257370203733444,1.022328495979309,284.8647155761719,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.23602294921875,284.8631896972656,1.0,0.4962452054023742,1.0,1.0,0.0,1.0,-2.7214624881744385,2.721456527709961,5.951186267338926e-06,2.1003341674804688,0.9981199502944946,0.9981199502944946,0.0,94.24825286865234,88.0,34537.0390625,0.0,1588.556396484375,1.0,281.2587585449219,283.5589904785156,291.8532409667969,294.1306457519531,293.1499938964844,293.1499938964844,280.95001220703125,29170.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627724647521973,1.0,0.0,0.0,3.5935702323913574,3.593592405319214,8.616790978521749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.19580078125,0.0,1950.364501953125,1895.4371337890625,0.0,3055.009765625,1.0,1.0,0.0,3.0,1.0,0.0
12304320,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9804434776306152,0.4024519622325897,0.3627163171768188,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.936285436153412,0.3523720502853393,0.3344705104827881,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9665663838386536,0.3844510018825531,0.2696418166160583,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8753883242607117,0.2918528616428375,0.2776253819465637,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.80690598487854,0.2257370203733444,1.022328495979309,284.8647155761719,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.23602294921875,284.8631896972656,1.0,0.4962452054023742,1.0,1.0,0.0,1.0,-2.7214624881744385,2.721456527709961,5.951186267338926e-06,2.1003341674804688,0.9981199502944946,0.9981199502944946,0.0,94.24825286865234,88.0,34537.0390625,0.0,1588.556396484375,1.0,281.2587585449219,283.5589904785156,291.8532409667969,294.1306457519531,293.1499938964844,293.1499938964844,280.95001220703125,29170.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627724647521973,1.0,0.0,0.0,3.5935702323913574,3.593592405319214,8.616790978521749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.19580078125,0.0,1950.364501953125,1895.4371337890625,0.0,3055.009765625,1.0,1.0,0.0,3.0,1.0,0.0
12304380,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67352294921875,0.9828643798828124,0.4007987976074219,0.3612876236438751,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.9408765435218812,0.3524891436100006,0.3345930874347687,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.9691441059112548,0.3827666938304901,0.2684797048568725,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6738586425781,0.8787123560905457,0.291494607925415,0.2772931158542633,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742248535156,0.8088270425796509,0.224542960524559,1.0169544219970703,284.67352294921875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2157897949219,284.6718139648437,1.0,0.4940232038497925,1.0,1.0,0.0,1.0,-2.711639642715454,2.711633682250977,5.908260391151998e-06,2.0927329063415527,0.9928759932518004,0.9928759932518004,0.0,92.787109375,91.0,35536.11328125,0.0,1567.7735595703125,1.0,280.9587707519531,283.32635498046875,291.8716125488281,294.211669921875,293.1499938964844,293.1499938964844,280.6499938964844,29344.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744508624076843,1.0,0.0,0.0,3.5924417972564697,3.5924642086029053,8.611381190348766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.13427734375,0.0,1950.4730224609373,1895.4371337890625,0.0,3164.55712890625,1.0,1.0,0.0,3.0,1.0,0.0
12304440,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67352294921875,0.9828643798828124,0.4007987976074219,0.3612876236438751,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.9408765435218812,0.3524891436100006,0.3345930874347687,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.9691441059112548,0.3827666938304901,0.2684797048568725,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6738586425781,0.8787123560905457,0.291494607925415,0.2772931158542633,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742248535156,0.8088270425796509,0.224542960524559,1.0169544219970703,284.67352294921875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2157897949219,284.6718139648437,1.0,0.4940232038497925,1.0,1.0,0.0,1.0,-2.711639642715454,2.711633682250977,5.908260391151998e-06,2.0927329063415527,0.9928759932518004,0.9928759932518004,0.0,92.787109375,91.0,35536.11328125,0.0,1567.7735595703125,1.0,280.9587707519531,283.32635498046875,291.8716125488281,294.211669921875,293.1499938964844,293.1499938964844,280.6499938964844,29344.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744508624076843,1.0,0.0,0.0,3.5924417972564697,3.5924642086029053,8.611381190348766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.13427734375,0.0,1950.4730224609373,1895.4371337890625,0.0,3164.55712890625,1.0,1.0,0.0,3.0,1.0,0.0
12304500,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5326843261719,0.9815479516983032,0.3998370468616485,0.3605164289474487,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.53338623046875,0.9400339722633362,0.3524748086929321,0.3346346020698547,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5329284667969,0.9676597714424132,0.3818623721599579,0.267893522977829,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5346069335937,0.8777816891670227,0.2912525832653045,0.2771125435829162,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.53680419921875,0.8074443340301514,0.223902091383934,1.0142593383789062,284.5326538085937,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.2058410644531,284.52276611328125,1.0,0.4933997988700866,1.0,1.0,0.0,1.0,-2.7066028118133545,2.706597089767456,5.886296548851533e-06,2.0888288021087646,0.988739550113678,0.988739550113678,0.0,92.8245086669922,91.0,36410.703125,0.0,1560.8009033203125,1.0,280.702880859375,283.1455078125,291.9035339355469,294.3461303710937,293.1499938964844,293.1499938964844,280.6499938964844,29473.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827450275421143,1.0,0.0,0.0,3.5916051864624023,3.591627359390259,8.607369750279759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.67822265625,0.0,1950.5531005859373,1895.4371337890625,0.0,3242.300048828125,1.0,1.0,0.0,3.0,1.0,0.0
12304560,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.47821044921875,0.9784738421440125,0.3987278342247009,0.3595689833164215,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47833251953125,0.9371185898780824,0.3523677587509155,0.3345755934715271,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.478271484375,0.9642906785011292,0.3808698654174804,0.2672274112701416,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47857666015625,0.8751499652862549,0.2909303307533264,0.2768499851226806,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4789733886719,0.8044742941856384,0.22319857776165,1.0112932920455933,284.47821044921875,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.19549560546875,284.4763488769531,1.0,0.4929623901844024,1.0,1.0,0.0,1.0,-2.700713872909546,2.7007079124450684,5.860675628355239e-06,2.084267854690552,0.9850018620491028,0.9850018620491028,0.0,93.3213882446289,94.0,36489.765625,0.0,1554.7637939453125,1.0,280.6586608886719,283.0910339355469,291.8827209472656,294.28387451171875,293.1499938964844,293.1499938964844,280.3500061035156,29624.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862348198890686,1.0,0.0,0.0,3.590627193450928,3.590649604797364,8.602683578828874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.96484375,0.0,1950.6463623046875,1895.4371337890625,0.0,3274.978759765625,1.0,1.0,0.0,3.0,1.0,0.0
12304620,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.9695808291435242,0.3963030278682709,0.3575639128684997,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2788391113281,0.928409993648529,0.3520015478134155,0.3343768715858459,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787475585937,0.9546990394592284,0.378765195608139,0.2658677101135254,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2790832519531,0.8676446676254272,0.2901568114757538,0.2762582898139953,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.279541015625,0.7963683605194092,0.2216954380273819,1.0051597356796265,284.2786865234375,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1761169433594,284.276611328125,1.0,0.4924987852573395,1.0,1.0,0.0,1.0,-2.6883511543273926,2.688345432281494,5.807029992865864e-06,2.0746726989746094,0.974439024925232,0.974439024925232,0.0,95.04551696777344,97.0,37390.75,0.0,1545.2838134765625,1.0,280.3587646484375,282.8531799316406,291.88580322265625,294.3451843261719,293.1499938964844,293.1499938964844,280.04998779296875,30030.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976489305496216,1.0,0.0,0.0,3.5879955291748047,3.588017702102661,8.590077413828112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.3701171875,0.0,1950.8953857421875,1895.4371337890625,0.0,3381.658935546875,1.0,1.0,0.0,3.0,1.0,0.0
12304680,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.9695808291435242,0.3963030278682709,0.3575639128684997,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2788391113281,0.928409993648529,0.3520015478134155,0.3343768715858459,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787475585937,0.9546990394592284,0.378765195608139,0.2658677101135254,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2790832519531,0.8676446676254272,0.2901568114757538,0.2762582898139953,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.279541015625,0.7963683605194092,0.2216954380273819,1.0051597356796265,284.2786865234375,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1761169433594,284.276611328125,1.0,0.4924987852573395,1.0,1.0,0.0,1.0,-2.6883511543273926,2.688345432281494,5.807029992865864e-06,2.0746726989746094,0.974439024925232,0.974439024925232,0.0,95.04551696777344,97.0,37390.75,0.0,1545.2838134765625,1.0,280.3587646484375,282.8531799316406,291.88580322265625,294.3451843261719,293.1499938964844,293.1499938964844,280.04998779296875,30030.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976489305496216,1.0,0.0,0.0,3.5879955291748047,3.588017702102661,8.590077413828112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.3701171875,0.0,1950.8953857421875,1895.4371337890625,0.0,3381.658935546875,1.0,1.0,0.0,3.0,1.0,0.0
12304740,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0743103027344,0.957648754119873,0.3935678601264953,0.355303406715393,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0744323730469,0.9172363877296448,0.3513915836811065,0.3339790105819702,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0743408203125,0.9421727061271667,0.3764446675777435,0.264381468296051,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07470703125,0.8582761287689209,0.2891775071620941,0.2755022644996643,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0752258300781,0.7864012122154236,0.2200338989496231,0.9984583258628844,284.07427978515625,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1577453613281,284.0719909667969,1.0,0.4922995567321777,1.0,1.0,0.0,1.0,-2.674410581588745,2.674404621124268,5.746795523009496e-06,2.0638349056243896,0.961118221282959,0.961118221282959,0.0,97.47278594970705,100.0,38235.09375,0.0,1536.8785400390625,1.0,280.0588073730469,282.6122436523437,291.8819580078125,294.3960266113281,293.1499938964844,293.1499938964844,279.75,30592.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085149765014648,1.0,0.0,0.0,3.584347724914551,3.5843701362609863,8.572619663027581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.65966796875,0.0,1951.2357177734373,1895.4371337890625,0.0,3482.81689453125,1.0,1.0,0.0,3.0,1.0,0.0
12304800,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0743103027344,0.957648754119873,0.3935678601264953,0.355303406715393,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0744323730469,0.9172363877296448,0.3513915836811065,0.3339790105819702,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0743408203125,0.9421727061271667,0.3764446675777435,0.264381468296051,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07470703125,0.8582761287689209,0.2891775071620941,0.2755022644996643,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0752258300781,0.7864012122154236,0.2200338989496231,0.9984583258628844,284.07427978515625,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1577453613281,284.0719909667969,1.0,0.4922995567321777,1.0,1.0,0.0,1.0,-2.674410581588745,2.674404621124268,5.746795523009496e-06,2.0638349056243896,0.961118221282959,0.961118221282959,0.0,97.47278594970705,100.0,38235.09375,0.0,1536.8785400390625,1.0,280.0588073730469,282.6122436523437,291.8819580078125,294.3960266113281,293.1499938964844,293.1499938964844,279.75,30592.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085149765014648,1.0,0.0,0.0,3.584347724914551,3.5843701362609863,8.572619663027581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.65966796875,0.0,1951.2357177734373,1895.4371337890625,0.0,3482.81689453125,1.0,1.0,0.0,3.0,1.0,0.0
12304860,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8670654296875,0.9443657398223876,0.3906614184379577,0.3529063761234283,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8672180175781,0.906005859375,0.3505738377571106,0.3334024548530578,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8671264648437,0.9287216663360596,0.374008446931839,0.2628286480903625,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8675842285156,0.8486945033073425,0.2880439460277557,0.2746163308620453,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8681945800781,0.7761701941490173,0.2182915359735489,0.991462469100952,283.8670654296875,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1409606933594,283.8642578125,1.0,0.4921760261058807,1.0,1.0,0.0,1.0,-2.659501314163208,2.6594955921173096,5.682700702891452e-06,2.0522329807281494,0.9455814361572266,0.9455814361572266,0.0,100.19129943847656,100.0,39123.89453125,0.0,1528.515380859375,1.0,279.7602233886719,282.3770446777344,291.87725830078125,294.4495544433594,293.1499938964844,293.1499938964844,279.75,31323.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188593029975892,1.0,0.0,0.0,3.5796029567718506,3.579625606536865,8.549939138902118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.02587890625,0.0,1951.670166015625,1895.4371337890625,0.0,3578.627685546875,1.0,1.0,0.0,3.0,1.0,0.0
12304920,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86474609375,0.9437809586524964,0.3905456066131592,0.3528000712394714,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8648986816406,0.9055453538894652,0.3505413234233856,0.3333730697631836,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.86480712890625,0.9281429052352904,0.3739106953144073,0.262760192155838,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8652038574219,0.8482887744903564,0.2879979610443115,0.2745749652385711,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8657531738281,0.7757360935211182,0.2182198315858841,0.9911548495292664,283.86474609375,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1403503417969,283.8622131347656,1.0,0.4921700358390808,1.0,1.0,0.0,1.0,-2.658836603164673,2.6588308811187744,5.679846708517289e-06,2.051713466644287,0.9449722170829772,0.9449722170829772,0.0,100.31095123291016,103.0,39119.40625,0.0,1528.1370849609375,1.0,279.75885009765625,282.375,291.8741760253906,294.443603515625,293.1499938964844,293.1499938964844,279.45001220703125,31354.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918899416923523,1.0,0.0,0.0,3.579397678375244,3.57942008972168,8.548958021492581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.13671875,0.0,1951.6888427734373,1895.4371337890625,0.0,3578.998291015625,1.0,1.0,0.0,3.0,1.0,0.0
12304980,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6515197753906,0.9289910197257996,0.3872560262680053,0.3500629067420959,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6516418457031,0.8944681882858276,0.349457323551178,0.3325561881065368,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6515808105469,0.9139377474784852,0.3711719810962677,0.2610026597976684,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6519775390625,0.8383289575576782,0.2866258919239044,0.273475170135498,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.652587890625,0.7650613188743591,0.2162626534700393,0.9832507967948914,283.6514892578125,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1236572265625,283.6488342285156,1.0,0.491999477148056,1.0,1.0,0.0,1.0,-2.6416356563568115,2.641629934310913,5.606342256214703e-06,2.0383172035217285,0.9259577989578248,0.9259577989578248,0.0,103.38313293457033,106.0,39965.35546875,0.0,1518.2835693359375,1.0,279.4589233398437,282.1366271972656,291.8642272949219,294.4873046875,293.1499938964844,293.1499938964844,279.1499938964844,32378.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288798570632936,1.0,0.0,0.0,3.572738647460937,3.572761297225952,8.517179708178446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.12548828125,0.0,1952.2823486328125,1895.4371337890625,0.0,3670.86962890625,1.0,1.0,0.0,3.0,1.0,0.0
12305040,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6515197753906,0.9289910197257996,0.3872560262680053,0.3500629067420959,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6516418457031,0.8944681882858276,0.349457323551178,0.3325561881065368,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6515808105469,0.9139377474784852,0.3711719810962677,0.2610026597976684,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6519775390625,0.8383289575576782,0.2866258919239044,0.273475170135498,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.652587890625,0.7650613188743591,0.2162626534700393,0.9832507967948914,283.6514892578125,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1236572265625,283.6488342285156,1.0,0.491999477148056,1.0,1.0,0.0,1.0,-2.6416356563568115,2.641629934310913,5.606342256214703e-06,2.0383172035217285,0.9259577989578248,0.9259577989578248,0.0,103.38313293457033,106.0,39965.35546875,0.0,1518.2835693359375,1.0,279.4589233398437,282.1366271972656,291.8642272949219,294.4873046875,293.1499938964844,293.1499938964844,279.1499938964844,32378.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288798570632936,1.0,0.0,0.0,3.572738647460937,3.572761297225952,8.517179708178446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.12548828125,0.0,1952.2823486328125,1895.4371337890625,0.0,3670.86962890625,1.0,1.0,0.0,3.0,1.0,0.0
12305100,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5005187988281,0.9217900633811952,0.3855597376823425,0.3486667275428772,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5011291503906,0.8891542553901672,0.3488491773605346,0.3321006298065185,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5007629394531,0.9073703289031982,0.3697516918182373,0.2601028680801391,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5025634765625,0.8335844278335571,0.2858869433403015,0.2728870213031769,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5052185058594,0.7599769830703735,0.2152478843927383,0.9791709184646606,283.5004577636719,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1150207519531,283.4890441894531,1.0,0.4918894171714782,1.0,1.0,0.0,1.0,-2.632720232009888,2.6327147483825684,5.568416781898122e-06,2.031365871429444,0.9148417115211488,0.9148417115211488,0.0,104.93032836914062,106.0,40783.48828125,0.0,1513.009033203125,1.0,279.2034606933594,281.95562744140625,291.8820495605469,294.6049499511719,293.1499938964844,293.1499938964844,279.1499938964844,33019.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359163641929626,1.0,0.0,0.0,3.568565845489502,3.568588733673096,8.497295880260936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.62890625,0.0,1952.6448974609373,1895.4371337890625,0.0,3735.24853515625,1.0,1.0,0.0,3.0,1.0,0.0
12305160,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.435302734375,0.9144154191017152,0.3837699592113495,0.3471372127532959,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4354248046875,0.8836327195167542,0.3481534123420715,0.3315359354019165,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.43536376953125,0.9009395241737366,0.3682462275028229,0.2591170966625213,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4357604980469,0.8286766409873962,0.2850754261016845,0.2722106277942657,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4364013671875,0.7547827959060669,0.214178204536438,0.9747895002365112,283.4352722167969,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1061096191406,283.4324645996094,1.0,0.4917327165603637,1.0,1.0,0.0,1.0,-2.622942447662353,2.622936964035034,5.526985660253558e-06,2.023750066757202,0.9040407538414,0.9040407538414,0.0,106.57166290283205,109.0,40760.63671875,0.0,1507.00439453125,1.0,279.1589660644531,281.89678955078125,291.8517150878906,294.525634765625,293.1499938964844,293.1499938964844,278.8500061035156,33751.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383423328399658,1.0,0.0,0.0,3.563796281814575,3.56381893157959,8.474596597807249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.29296875,0.0,1953.050537109375,1895.4371337890625,0.0,3757.361328125,1.0,1.0,0.0,3.0,1.0,0.0
12305220,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2167663574219,0.90123850107193,0.3800991177558899,0.3440530300140381,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2169189453125,0.8732194304466248,0.3466408848762512,0.3303200006484985,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2168273925781,0.8889513611793518,0.3651473820209503,0.2571110725402832,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2172546386719,0.8193131685256958,0.2833583950996399,0.2707897126674652,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2179260253906,0.7450639605522156,0.2119814753532409,0.9658249020576476,283.2167358398437,284.95001220703125,297.0240783691406,288.80517578125,297.0245056152344,297.08935546875,283.2138366699219,1.0,0.491347461938858,1.0,1.0,0.0,1.0,-2.60288667678833,2.6028811931610107,5.442458586912835e-06,2.008113384246826,0.8791952133178711,0.8791952133178711,0.0,109.8111343383789,112.0,41503.53515625,0.0,1494.2222900390625,1.0,278.85906982421875,281.6561889648437,291.8367004394531,294.55828857421875,293.1499938964844,293.1499938964844,279.1499938964844,35597.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947230577468872,1.0,0.0,0.0,3.551747560501098,3.5517706871032715,8.417391086368298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.25146484375,0.0,1954.0328369140625,1895.4371337890625,0.0,3837.97900390625,1.0,1.0,0.0,3.0,1.0,0.0
12305280,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2167663574219,0.90123850107193,0.3800991177558899,0.3440530300140381,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2169189453125,0.8732194304466248,0.3466408848762512,0.3303200006484985,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2168273925781,0.8889513611793518,0.3651473820209503,0.2571110725402832,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2172546386719,0.8193131685256958,0.2833583950996399,0.2707897126674652,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2179260253906,0.7450639605522156,0.2119814753532409,0.9658249020576476,283.2167358398437,284.95001220703125,297.0240783691406,288.80517578125,297.0245056152344,297.08935546875,283.2138366699219,1.0,0.491347461938858,1.0,1.0,0.0,1.0,-2.60288667678833,2.6028811931610107,5.442458586912835e-06,2.008113384246826,0.8791952133178711,0.8791952133178711,0.0,109.8111343383789,112.0,41503.53515625,0.0,1494.2222900390625,1.0,278.85906982421875,281.6561889648437,291.8367004394531,294.55828857421875,293.1499938964844,293.1499938964844,279.1499938964844,35597.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947230577468872,1.0,0.0,0.0,3.551747560501098,3.5517706871032715,8.417391086368298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.25146484375,0.0,1954.0328369140625,1895.4371337890625,0.0,3837.97900390625,1.0,1.0,0.0,3.0,1.0,0.0
12305340,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3839416503906,0.8924187421798706,0.3781682550907135,0.3418962657451629,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.38385009765625,0.8661115765571594,0.3462067544460296,0.3296510875225067,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3839111328125,0.8804740309715271,0.3634079098701477,0.2556480169296264,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.38360595703125,0.8125923871994019,0.2825638949871063,0.2698310613632202,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3830871582031,0.7381473183631897,0.2105496823787689,0.9586644172668456,283.38397216796875,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.0849304199219,283.3860168457031,1.0,0.4911487102508545,1.0,1.0,0.0,1.0,-2.587965726852417,2.5879602432250977,5.379627964430256e-06,1.9962972402572632,0.8595997095108032,0.8595997095108032,0.0,112.25750732421876,115.0,40175.796875,0.0,1484.9696044921875,1.0,279.14129638671875,281.86444091796875,291.7308959960937,294.3002014160156,293.1499938964844,293.1499938964844,279.45001220703125,36967.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309884905815125,1.0,0.0,0.0,3.520538091659546,3.52056097984314,8.270112061836699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.62646484375,0.0,1922.7061767578125,1895.4371337890625,0.0,3690.198486328125,0.993787944316864,1.0,0.0,3.0,1.0,0.0
12305400,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3839416503906,0.8924187421798706,0.3781682550907135,0.3418962657451629,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.38385009765625,0.8661115765571594,0.3462067544460296,0.3296510875225067,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3839111328125,0.8804740309715271,0.3634079098701477,0.2556480169296264,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.38360595703125,0.8125923871994019,0.2825638949871063,0.2698310613632202,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3830871582031,0.7381473183631897,0.2105496823787689,0.9586644172668456,283.38397216796875,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.0849304199219,283.3860168457031,1.0,0.4911487102508545,1.0,1.0,0.0,1.0,-2.587965726852417,2.5879602432250977,5.379627964430256e-06,1.9962972402572632,0.8595997095108032,0.8595997095108032,0.0,112.25750732421876,115.0,40175.796875,0.0,1484.9696044921875,1.0,279.14129638671875,281.86444091796875,291.7308959960937,294.3002014160156,293.1499938964844,293.1499938964844,279.45001220703125,36967.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309884905815125,1.0,0.0,0.0,3.520538091659546,3.52056097984314,8.270112061836699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.62646484375,0.0,1922.7061767578125,1895.4371337890625,0.0,3690.198486328125,0.993787944316864,1.0,0.0,3.0,1.0,0.0
12305460,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5965576171875,0.8884555697441101,0.3777810633182525,0.3413424789905548,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.596435546875,0.8633230328559875,0.3469773232936859,0.3301985263824463,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.59649658203125,0.8766533136367798,0.3631142973899841,0.2552787065505981,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5960388183594,0.8097245693206787,0.2828979194164276,0.2699739634990692,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5953369140625,0.7349312901496887,0.2101274281740188,0.9560459852218628,283.5965881347656,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.0929260253906,283.5996398925781,1.0,0.4917591512203216,1.0,1.0,0.0,1.0,-2.58453106880188,2.58452582359314,5.3649177971237805e-06,1.9934279918670648,0.8432241082191467,0.8432241082191467,0.0,113.69304656982422,118.0,38867.1171875,0.0,1486.69677734375,1.0,279.4403381347656,282.1161499023437,291.6978759765625,294.1654663085937,293.1499938964844,293.1499938964844,279.75,37650.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912160575389862,1.0,0.0,0.0,3.464129686355591,3.464152336120605,8.007216933947348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.2998046875,0.0,1849.8724365234373,1895.4371337890625,0.0,3516.643798828125,0.9806501269340516,1.0,0.0,3.0,1.0,0.0
12305520,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5965576171875,0.8884555697441101,0.3777810633182525,0.3413424789905548,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.596435546875,0.8633230328559875,0.3469773232936859,0.3301985263824463,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.59649658203125,0.8766533136367798,0.3631142973899841,0.2552787065505981,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5960388183594,0.8097245693206787,0.2828979194164276,0.2699739634990692,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5953369140625,0.7349312901496887,0.2101274281740188,0.9560459852218628,283.5965881347656,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.0929260253906,283.5996398925781,1.0,0.4917591512203216,1.0,1.0,0.0,1.0,-2.58453106880188,2.58452582359314,5.3649177971237805e-06,1.9934279918670648,0.8432241082191467,0.8432241082191467,0.0,113.69304656982422,118.0,38867.1171875,0.0,1486.69677734375,1.0,279.4403381347656,282.1161499023437,291.6978759765625,294.1654663085937,293.1499938964844,293.1499938964844,279.75,37650.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912160575389862,1.0,0.0,0.0,3.464129686355591,3.464152336120605,8.007216933947348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.2998046875,0.0,1849.8724365234373,1895.4371337890625,0.0,3516.643798828125,0.9806501269340516,1.0,0.0,3.0,1.0,0.0
12305580,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8197326660156,0.8860369324684143,0.3780935704708099,0.341535210609436,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.819580078125,0.861977219581604,0.3484133183956146,0.3314611613750458,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.81964111328125,0.8744152188301086,0.3635844886302948,0.2555273473262787,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81915283203125,0.8082805275917053,0.2838935554027557,0.2708243131637573,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.818359375,0.7331387400627136,0.2103532403707504,0.956636130809784,283.8197326660156,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1067199707031,283.8231811523437,1.0,0.4932130873203277,1.0,1.0,0.0,1.0,-2.588304281234741,2.588298797607422,5.3802941692993045e-06,1.9961895942687988,0.8298991322517395,0.8298991322517395,0.0,115.01239776611328,121.0,37607.1328125,0.0,1497.5849609375,1.0,279.7396850585937,282.3774719238281,291.6867370605469,294.0716552734375,293.1499938964844,293.1499938964844,280.04998779296875,37900.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952630162239075,1.0,0.0,0.0,3.399167537689209,3.3991894721984863,7.709716669523914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.2265625,0.0,1763.5084228515625,1895.4371337890625,0.0,3359.3896484375,0.9649393558502196,1.0,0.0,3.0,1.0,0.0
12305640,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8197326660156,0.8860369324684143,0.3780935704708099,0.341535210609436,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.819580078125,0.861977219581604,0.3484133183956146,0.3314611613750458,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.81964111328125,0.8744152188301086,0.3635844886302948,0.2555273473262787,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81915283203125,0.8082805275917053,0.2838935554027557,0.2708243131637573,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.818359375,0.7331387400627136,0.2103532403707504,0.956636130809784,283.8197326660156,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1067199707031,283.8231811523437,1.0,0.4932130873203277,1.0,1.0,0.0,1.0,-2.588304281234741,2.588298797607422,5.3802941692993045e-06,1.9961895942687988,0.8298991322517395,0.8298991322517395,0.0,115.01239776611328,121.0,37607.1328125,0.0,1497.5849609375,1.0,279.7396850585937,282.3774719238281,291.6867370605469,294.0716552734375,293.1499938964844,293.1499938964844,280.04998779296875,37900.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952630162239075,1.0,0.0,0.0,3.399167537689209,3.3991894721984863,7.709716669523914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.2265625,0.0,1763.5084228515625,1895.4371337890625,0.0,3359.3896484375,0.9649393558502196,1.0,0.0,3.0,1.0,0.0
12305700,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9720458984375,0.8848302364349365,0.3783806264400482,0.3417502343654632,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9715270996094,0.8613283634185791,0.3492728173732757,0.332236647605896,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9718017578125,0.8733314275741577,0.3639757335186004,0.255768209695816,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.969970703125,0.8076053261756897,0.2845342755317688,0.27139812707901,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.96697998046875,0.7323440909385681,0.2106182277202606,0.957687258720398,283.9721374511719,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.11444091796875,283.9842224121094,1.0,0.4942096471786499,1.0,1.0,0.0,1.0,-2.5917346477508545,2.5917294025421143,5.394454092311207e-06,1.9987802505493164,0.8248431086540222,0.8248431086540222,0.0,115.7838134765625,121.0,36646.671875,0.0,1505.6173095703125,1.0,279.9909973144531,282.5687866210937,291.6576843261719,293.9357604980469,293.1499938964844,293.1499938964844,280.04998779296875,37896.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885320246219635,1.0,0.0,0.0,3.3664443492889404,3.3664660453796387,7.561991424154257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.37060546875,0.0,1719.90478515625,1895.4371337890625,0.0,3266.416748046875,0.956934928894043,1.0,0.0,3.0,1.0,0.0
12305760,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0438537597656,0.8838844895362854,0.378801017999649,0.3421351909637451,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.043701171875,0.8609017133712769,0.3502485454082489,0.3331534564495086,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0437927246094,0.8724949359893799,0.3644989132881164,0.2561301589012146,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0433044433594,0.8071526885032654,0.2852844595909118,0.2721014320850372,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.04248046875,0.7317672371864319,0.2109921723604202,0.9593161344528198,284.0438842773437,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.1229858398437,284.0473327636719,1.0,0.495383620262146,1.0,1.0,0.0,1.0,-2.596534252166748,2.5965287685394287,5.414342922449578e-06,2.002427577972412,0.8195710778236389,0.8195710778236389,0.0,116.55673217773438,124.0,36473.40234375,0.0,1515.5318603515625,1.0,280.0389099121094,282.64556884765625,291.6766357421875,293.98980712890625,293.1499938964844,293.1499938964844,280.3500061035156,37858.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803092241287231,1.0,0.0,0.0,3.335561752319336,3.335583209991455,7.423886358992604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.6923828125,0.0,1679.1500244140625,1895.4371337890625,0.0,3219.478271484375,0.9492545127868652,1.0,0.0,3.0,1.0,0.0
12305820,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2636413574219,0.8816151022911072,0.3797622919082641,0.3429948985576629,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26348876953125,0.8597249984741211,0.3523408472537994,0.3351233303546905,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2635803222656,0.8705005645751953,0.3657037019729614,0.2569623291492462,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2630920410156,0.8059618473052979,0.2869279384613037,0.2736524045467376,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2622985839844,0.7304585576057434,0.2119032442569732,0.9633876085281372,284.263671875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1398620605469,284.2669677734375,1.0,0.4981195032596588,1.0,1.0,0.0,1.0,-2.6076877117156982,2.607682228088379,5.460782631416805e-06,2.0109426975250244,0.812139093875885,0.812139093875885,0.0,118.39873504638672,127.0,35418.73828125,0.0,1538.90380859375,1.0,280.3382568359375,282.9127197265625,291.6636047363281,293.91229248046875,293.1499938964844,293.1499938964844,280.6499938964844,37632.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669775128364563,1.0,0.0,0.0,3.2796378135681152,3.279658555984497,7.177034717642528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.62841796875,0.0,1605.6278076171875,1895.4371337890625,0.0,3094.45654296875,0.9352585077285768,1.0,0.0,3.0,1.0,0.0
12305880,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2636413574219,0.8816151022911072,0.3797622919082641,0.3429948985576629,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26348876953125,0.8597249984741211,0.3523408472537994,0.3351233303546905,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2635803222656,0.8705005645751953,0.3657037019729614,0.2569623291492462,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2630920410156,0.8059618473052979,0.2869279384613037,0.2736524045467376,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2622985839844,0.7304585576057434,0.2119032442569732,0.9633876085281372,284.263671875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1398620605469,284.2669677734375,1.0,0.4981195032596588,1.0,1.0,0.0,1.0,-2.6076877117156982,2.607682228088379,5.460782631416805e-06,2.0109426975250244,0.812139093875885,0.812139093875885,0.0,118.39873504638672,127.0,35418.73828125,0.0,1538.90380859375,1.0,280.3382568359375,282.9127197265625,291.6636047363281,293.91229248046875,293.1499938964844,293.1499938964844,280.6499938964844,37632.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669775128364563,1.0,0.0,0.0,3.2796378135681152,3.279658555984497,7.177034717642528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.62841796875,0.0,1605.6278076171875,1895.4371337890625,0.0,3094.45654296875,0.9352585077285768,1.0,0.0,3.0,1.0,0.0
12305940,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4767761230469,0.879180371761322,0.3809083104133606,0.3440393805503845,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4766540527344,0.8583885431289673,0.3546144962310791,0.3372861742973327,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4767150878906,0.8683738112449646,0.3671213388442993,0.2579590380191803,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4762878417969,0.8046334981918335,0.2887474000453949,0.2753918468952179,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4755554199219,0.7291208505630493,0.2130046039819717,0.9684255719184875,284.476806640625,284.95001220703125,296.7984924316406,288.6952514648437,296.79962158203125,297.15655517578125,284.4798889160156,1.0,0.5012862682342529,1.0,1.0,0.0,1.0,-2.6208813190460205,2.620875835418701,5.516031706065405e-06,2.0210442543029785,0.8074995875358582,0.8074995875358582,0.0,120.51155853271484,130.0,34394.91796875,0.0,1566.4901123046875,1.0,280.6376342773437,283.1721496582031,291.6456604003906,293.8324890136719,293.1499938964844,293.1499938964844,280.95001220703125,37295.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544970154762268,1.0,0.0,0.0,3.235201597213745,3.235222101211548,6.983867706367164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.4189453125,0.0,1547.3984375,1895.4371337890625,0.0,2977.40771484375,0.9239557981491088,1.0,0.0,3.0,1.0,0.0
12306000,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4767761230469,0.879180371761322,0.3809083104133606,0.3440393805503845,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4766540527344,0.8583885431289673,0.3546144962310791,0.3372861742973327,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4767150878906,0.8683738112449646,0.3671213388442993,0.2579590380191803,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4762878417969,0.8046334981918335,0.2887474000453949,0.2753918468952179,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4755554199219,0.7291208505630493,0.2130046039819717,0.9684255719184875,284.476806640625,284.95001220703125,296.7984924316406,288.6952514648437,296.79962158203125,297.15655517578125,284.4798889160156,1.0,0.5012862682342529,1.0,1.0,0.0,1.0,-2.6208813190460205,2.620875835418701,5.516031706065405e-06,2.0210442543029785,0.8074995875358582,0.8074995875358582,0.0,120.51155853271484,130.0,34394.91796875,0.0,1566.4901123046875,1.0,280.6376342773437,283.1721496582031,291.6456604003906,293.8324890136719,293.1499938964844,293.1499938964844,280.95001220703125,37295.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544970154762268,1.0,0.0,0.0,3.235201597213745,3.235222101211548,6.983867706367164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.4189453125,0.0,1547.3984375,1895.4371337890625,0.0,2977.40771484375,0.9239557981491088,1.0,0.0,3.0,1.0,0.0
12306060,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68194580078125,0.8766463994979858,0.3822076916694641,0.3452312052249908,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6818542480469,0.8569424748420715,0.3570254445075989,0.3395934402942657,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.681884765625,0.8661685585975647,0.3687069118022918,0.2590839266777038,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814880371094,0.8032137155532837,0.2906986176967621,0.2772707641124725,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6808166503906,0.7277636528015137,0.2142471522092819,0.9741736054420472,284.6819763183594,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1720886230469,284.6847229003906,1.0,0.5047783255577087,1.0,1.0,0.0,1.0,-2.6356008052825928,2.635595321655273,5.578033324127318e-06,2.0323309898376465,0.8055374026298523,0.8055374026298523,0.0,122.84022521972656,133.0,33399.12109375,0.0,1597.43701171875,1.0,280.9371337890625,283.42236328125,291.6238708496094,293.7503967285156,293.1499938964844,293.1499938964844,281.25,36900.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423237800598145,1.0,0.0,0.0,3.204270601272583,3.204290866851806,6.850964382465463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.7939453125,0.0,1506.275634765625,1895.4371337890625,0.0,2863.433837890625,0.915891408920288,1.0,0.0,3.0,1.0,0.0
