time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306120,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68194580078125,0.8766463994979858,0.3822076916694641,0.3452312052249908,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6818542480469,0.8569424748420715,0.3570254445075989,0.3395934402942657,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.681884765625,0.8661685585975647,0.3687069118022918,0.2590839266777038,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814880371094,0.8032137155532837,0.2906986176967621,0.2772707641124725,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6808166503906,0.7277636528015137,0.2142471522092819,0.9741736054420472,284.6819763183594,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1720886230469,284.6847229003906,1.0,0.5047783255577087,1.0,1.0,0.0,1.0,-2.6356008052825928,2.635595321655273,5.578033324127318e-06,2.0323309898376465,0.8055374026298523,0.8055374026298523,0.0,122.84022521972656,133.0,33399.12109375,0.0,1597.43701171875,1.0,280.9371337890625,283.42236328125,291.6238708496094,293.7503967285156,293.1499938964844,293.1499938964844,281.25,36900.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423237800598145,1.0,0.0,0.0,3.204270601272583,3.204290866851806,6.850964382465463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.7939453125,0.0,1506.275634765625,1895.4371337890625,0.0,2863.433837890625,0.915891408920288,1.0,0.0,3.0,1.0,0.0
12306180,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8741055727005005,0.3836455941200256,0.3465535342693329,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8554623126983643,0.3595521450042724,0.3420164585113525,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8639690279960632,0.3704502284526825,0.260320246219635,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8017703890800476,0.2927590012550354,0.2792599499225616,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7264270782470703,0.215603694319725,0.9804741144180298,284.8813171386719,284.95001220703125,296.6848449707031,288.647216796875,296.6861267089844,297.18634033203125,284.8838806152344,1.0,0.5085176825523376,1.0,1.0,0.0,1.0,-2.6515471935272217,2.6515414714813232,5.645614692184608e-06,2.0445685386657715,0.806183934211731,0.806183934211731,0.0,125.32842254638672,136.0,32466.85546875,0.0,1631.161376953125,1.0,281.2367858886719,283.6658020019531,291.60009765625,293.6690673828125,293.1499938964844,293.1499938964844,281.54998779296875,36478.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302673101425171,1.0,0.0,0.0,3.187737464904785,3.1877572536468506,6.780448416066065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.14599609375,0.0,1482.7003173828125,1895.4371337890625,0.0,2750.934326171875,0.911317765712738,1.0,0.0,3.0,1.0,0.0
12306240,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8741055727005005,0.3836455941200256,0.3465535342693329,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8554623126983643,0.3595521450042724,0.3420164585113525,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8639690279960632,0.3704502284526825,0.260320246219635,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8017703890800476,0.2927590012550354,0.2792599499225616,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7264270782470703,0.215603694319725,0.9804741144180298,284.8813171386719,284.95001220703125,296.6848449707031,288.647216796875,296.6861267089844,297.18634033203125,284.8838806152344,1.0,0.5085176825523376,1.0,1.0,0.0,1.0,-2.6515471935272217,2.6515414714813232,5.645614692184608e-06,2.0445685386657715,0.806183934211731,0.806183934211731,0.0,125.32842254638672,136.0,32466.85546875,0.0,1631.161376953125,1.0,281.2367858886719,283.6658020019531,291.60009765625,293.6690673828125,293.1499938964844,293.1499938964844,281.54998779296875,36478.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302673101425171,1.0,0.0,0.0,3.187737464904785,3.1877572536468506,6.780448416066065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.14599609375,0.0,1482.7003173828125,1895.4371337890625,0.0,2750.934326171875,0.911317765712738,1.0,0.0,3.0,1.0,0.0
12306300,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8727672696113586,0.384399801492691,0.3472243547439575,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8546582460403442,0.3608480095863342,0.3432460427284241,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8628180027008057,0.3713689744472503,0.2609602212905884,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8009882569313049,0.2938197255134582,0.2802743315696716,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7257217168807983,0.2163141369819641,0.9837465286254884,285.01959228515625,284.95001220703125,296.654052734375,288.6344909667969,296.6553649902344,297.1930847167969,285.0303649902344,1.0,0.5104565620422363,1.0,1.0,0.0,1.0,-2.659750461578369,2.65974497795105,5.680549747921759e-06,2.0508689880371094,0.807971179485321,0.807971179485321,0.0,126.64395141601562,136.0,31771.513671875,0.0,1648.8150634765625,1.0,281.4843139648437,283.8438720703125,291.5647277832031,293.5438232421875,293.1499938964844,293.1499938964844,281.54998779296875,36248.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222401738166809,1.0,0.0,0.0,3.184798002243042,3.1848177909851074,6.767949116692762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.3212890625,0.0,1477.141357421875,1895.4371337890625,0.0,2676.335693359375,0.91035795211792,1.0,0.0,3.0,1.0,0.0
12306360,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.8717127442359924,0.3852531313896179,0.3480210900306701,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.8540891408920288,0.3622164726257324,0.3445643782615661,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.86192786693573,0.3723776340484619,0.2616822123527527,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.8004388213157654,0.2949440479278564,0.2813635468482971,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.7252126932144165,0.2170805931091308,0.9873086214065552,285.0804748535156,284.95001220703125,296.6224060058594,288.6215209960937,296.6237487792969,297.2001647949219,285.08270263671875,1.0,0.5124602913856506,1.0,1.0,0.0,1.0,-2.668748140335083,2.668742418289185,5.718984084523981e-06,2.0577759742736816,0.8095007538795471,0.8095007538795471,0.0,127.90546417236328,139.0,31684.359375,0.0,1667.4661865234375,1.0,281.5367736816406,283.908447265625,291.57830810546875,293.5977478027344,293.1499938964844,293.1499938964844,281.8500061035156,36041.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189347386360168,1.0,0.0,0.0,3.186153650283813,3.186173439025879,6.773711902496871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.4306640625,0.0,1476.893798828125,1895.4371337890625,0.0,2645.703369140625,0.910385012626648,1.0,0.0,3.0,1.0,0.0
12306420,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715759277344,0.8694954514503479,0.3869965076446533,0.3496223092079162,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715148925781,0.8528540134429932,0.3649998009204864,0.3472323417663574,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27154541015625,0.8600670099258423,0.3744561970233917,0.2631577849388122,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27130126953125,0.7992492914199829,0.2972369790077209,0.2835760116577148,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27081298828125,0.7241409420967102,0.2186621278524398,0.9946426153182985,285.2716064453125,284.95001220703125,296.55670166015625,288.5948486328125,296.55810546875,297.2134704589844,285.27349853515625,1.0,0.5165778994560242,1.0,1.0,0.0,1.0,-2.687122106552124,2.6871163845062256,5.797905032522976e-06,2.0718960762023926,0.8153119683265686,0.8153119683265686,0.0,130.54718017578125,142.0,30908.845703125,0.0,1706.20654296875,1.0,281.83673095703125,284.1414794921875,291.5556335449219,293.5283203125,293.1499938964844,293.1499938964844,282.1499938964844,35614.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084345459938049,1.0,0.0,0.0,3.199098825454712,3.1991186141967773,6.828866503383324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.9248046875,0.0,1488.4881591796875,1895.4371337890625,0.0,2548.78466796875,0.913031816482544,1.0,0.0,3.0,1.0,0.0
12306480,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715759277344,0.8694954514503479,0.3869965076446533,0.3496223092079162,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715148925781,0.8528540134429932,0.3649998009204864,0.3472323417663574,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27154541015625,0.8600670099258423,0.3744561970233917,0.2631577849388122,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27130126953125,0.7992492914199829,0.2972369790077209,0.2835760116577148,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27081298828125,0.7241409420967102,0.2186621278524398,0.9946426153182985,285.2716064453125,284.95001220703125,296.55670166015625,288.5948486328125,296.55810546875,297.2134704589844,285.27349853515625,1.0,0.5165778994560242,1.0,1.0,0.0,1.0,-2.687122106552124,2.6871163845062256,5.797905032522976e-06,2.0718960762023926,0.8153119683265686,0.8153119683265686,0.0,130.54718017578125,142.0,30908.845703125,0.0,1706.20654296875,1.0,281.83673095703125,284.1414794921875,291.5556335449219,293.5283203125,293.1499938964844,293.1499938964844,282.1499938964844,35614.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084345459938049,1.0,0.0,0.0,3.199098825454712,3.1991186141967773,6.828866503383324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.9248046875,0.0,1488.4881591796875,1895.4371337890625,0.0,2548.78466796875,0.913031816482544,1.0,0.0,3.0,1.0,0.0
12306540,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628295898437,0.8674347996711731,0.3888726234436035,0.3513342142105102,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627685546875,0.8517444133758545,0.3678984642028808,0.3500040173530578,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627990722656,0.8583658933639526,0.3766768872737884,0.2647285461425781,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625549316406,0.7981882691383362,0.2996323704719543,0.2858817279338836,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620666503906,0.7231956124305725,0.2203400135040283,1.0024014711380005,285.4628601074219,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.22625732421875,285.4651184082031,1.0,0.5208413600921631,1.0,1.0,0.0,1.0,-2.706491231918335,2.7064852714538574,5.881697688892018e-06,2.0867865085601807,0.8236571550369263,0.8236571550369263,0.0,133.2444305419922,145.0,30190.072265625,0.0,1747.1600341796875,1.0,282.1369934082031,284.3694763183594,291.53045654296875,293.4585876464844,293.1499938964844,293.1499938964844,282.45001220703125,35202.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983391880989075,1.0,0.0,0.0,3.2259521484375,3.2259721755981445,6.943991479602118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.56640625,0.0,1517.092041015625,1895.4371337890625,0.0,2456.25048828125,0.9191259741783142,1.0,0.0,3.0,1.0,0.0
12306600,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628295898437,0.8674347996711731,0.3888726234436035,0.3513342142105102,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627685546875,0.8517444133758545,0.3678984642028808,0.3500040173530578,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627990722656,0.8583658933639526,0.3766768872737884,0.2647285461425781,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625549316406,0.7981882691383362,0.2996323704719543,0.2858817279338836,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620666503906,0.7231956124305725,0.2203400135040283,1.0024014711380005,285.4628601074219,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.22625732421875,285.4651184082031,1.0,0.5208413600921631,1.0,1.0,0.0,1.0,-2.706491231918335,2.7064852714538574,5.881697688892018e-06,2.0867865085601807,0.8236571550369263,0.8236571550369263,0.0,133.2444305419922,145.0,30190.072265625,0.0,1747.1600341796875,1.0,282.1369934082031,284.3694763183594,291.53045654296875,293.4585876464844,293.1499938964844,293.1499938964844,282.45001220703125,35202.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983391880989075,1.0,0.0,0.0,3.2259521484375,3.2259721755981445,6.943991479602118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.56640625,0.0,1517.092041015625,1895.4371337890625,0.0,2456.25048828125,0.9191259741783142,1.0,0.0,3.0,1.0,0.0
12306660,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6761474609375,0.8658601641654968,0.3910686075687408,0.3532848060131073,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6761169433594,0.8510424494743347,0.3710395097732544,0.3529666066169739,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6761169433594,0.8571207523345947,0.3791854977607727,0.2664688229560852,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6759033203125,0.7975368499755859,0.3022356331348419,0.2883510887622833,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6754455566406,0.722607433795929,0.2221951484680175,1.0108270645141602,285.6761779785156,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2396545410156,285.6778564453125,1.0,0.525273323059082,1.0,1.0,0.0,1.0,-2.727577447891236,2.727571487426758,5.973603038000874e-06,2.1029975414276123,0.8350666761398315,0.8350666761398315,0.0,135.88491821289062,148.0,29650.931640625,0.0,1790.970947265625,1.0,282.4374694824219,284.6029052734375,291.508056640625,293.40106201171875,293.1499938964844,293.1499938964844,282.75,34777.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892559766769409,1.0,0.0,0.0,3.267172336578369,3.2671926021575928,7.122580996110628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.564453125,0.0,1563.76806640625,1895.4371337890625,0.0,2373.62841796875,0.928765833377838,1.0,0.0,3.0,1.0,0.0
12306720,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6761474609375,0.8658601641654968,0.3910686075687408,0.3532848060131073,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6761169433594,0.8510424494743347,0.3710395097732544,0.3529666066169739,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6761169433594,0.8571207523345947,0.3791854977607727,0.2664688229560852,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6759033203125,0.7975368499755859,0.3022356331348419,0.2883510887622833,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6754455566406,0.722607433795929,0.2221951484680175,1.0108270645141602,285.6761779785156,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2396545410156,285.6778564453125,1.0,0.525273323059082,1.0,1.0,0.0,1.0,-2.727577447891236,2.727571487426758,5.973603038000874e-06,2.1029975414276123,0.8350666761398315,0.8350666761398315,0.0,135.88491821289062,148.0,29650.931640625,0.0,1790.970947265625,1.0,282.4374694824219,284.6029052734375,291.508056640625,293.40106201171875,293.1499938964844,293.1499938964844,282.75,34777.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892559766769409,1.0,0.0,0.0,3.267172336578369,3.2671926021575928,7.122580996110628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.564453125,0.0,1563.76806640625,1895.4371337890625,0.0,2373.62841796875,0.928765833377838,1.0,0.0,3.0,1.0,0.0
12306780,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842468261719,0.8647422194480896,0.3935153484344482,0.355481892824173,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841857910156,0.8507327437400818,0.3743938207626343,0.3561407923698425,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842163085937,0.8563098311424255,0.3819387257099151,0.26839080452919,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8840026855469,0.7972846627235413,0.3050251603126526,0.2910041213035583,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836364746094,0.7223747372627258,0.2242153435945511,1.0200151205062866,285.8842468261719,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.25341796875,285.8856201171875,1.0,0.5299047827720642,1.0,1.0,0.0,1.0,-2.750570297241211,2.7505643367767334,6.0746760937036015e-06,2.1206955909729004,0.8492187261581421,0.8492187261581421,0.0,138.4837188720703,151.0,29122.205078125,0.0,1838.12255859375,1.0,282.7380676269531,284.8305358886719,291.4851989746094,293.3465270996094,293.1499938964844,293.1499938964844,283.04998779296875,34385.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781426727771759,1.0,0.0,0.0,3.3215339183807373,3.32155442237854,7.361574034803198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.353515625,0.0,1628.5670166015625,1895.4371337890625,0.0,2302.95947265625,0.9417250156402588,1.0,0.0,3.0,1.0,0.0
12306840,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842468261719,0.8647422194480896,0.3935153484344482,0.355481892824173,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841857910156,0.8507327437400818,0.3743938207626343,0.3561407923698425,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842163085937,0.8563098311424255,0.3819387257099151,0.26839080452919,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8840026855469,0.7972846627235413,0.3050251603126526,0.2910041213035583,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836364746094,0.7223747372627258,0.2242153435945511,1.0200151205062866,285.8842468261719,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.25341796875,285.8856201171875,1.0,0.5299047827720642,1.0,1.0,0.0,1.0,-2.750570297241211,2.7505643367767334,6.0746760937036015e-06,2.1206955909729004,0.8492187261581421,0.8492187261581421,0.0,138.4837188720703,151.0,29122.205078125,0.0,1838.12255859375,1.0,282.7380676269531,284.8305358886719,291.4851989746094,293.3465270996094,293.1499938964844,293.1499938964844,283.04998779296875,34385.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781426727771759,1.0,0.0,0.0,3.3215339183807373,3.32155442237854,7.361574034803198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.353515625,0.0,1628.5670166015625,1895.4371337890625,0.0,2302.95947265625,0.9417250156402588,1.0,0.0,3.0,1.0,0.0
12306900,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346984863281,0.8641549348831177,0.3947811126708984,0.3565947711467743,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.034423828125,0.8505571484565735,0.376117080450058,0.3577576577663421,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345458984375,0.8558872938156128,0.3833654224872589,0.2693745195865631,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0330810546875,0.7971411943435669,0.306460440158844,0.2923590242862701,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303649902344,0.7222537398338318,0.2252628356218338,1.0247522592544556,286.034912109375,284.95001220703125,296.3060913085937,288.4954528808594,296.3076171875,297.260009765625,286.0455322265625,1.0,0.5322808623313904,1.0,1.0,0.0,1.0,-2.7623538970947266,2.76234769821167,6.126822427177103e-06,2.129774332046509,0.8578931093215942,0.8578931093215942,0.0,139.83323669433594,151.0,28594.154296875,0.0,1862.6436767578125,1.0,282.9893493652344,285.005126953125,291.4455871582031,293.22674560546875,293.1499938964844,293.1499938964844,283.04998779296875,34193.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752883434295654,1.0,0.0,0.0,3.352910280227661,3.352931261062622,7.501311074520345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.3037109375,0.0,1667.1829833984375,1895.4371337890625,0.0,2247.942138671875,0.9493099451065063,1.0,0.0,3.0,1.0,0.0
12306960,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.08892822265625,0.8638892769813538,0.396155834197998,0.3578572869300842,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888977050781,0.8506547212600708,0.3779249787330627,0.3594845235347748,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888977050781,0.8557581305503845,0.3848892748355865,0.2704535126686096,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7972710132598877,0.3079687356948852,0.2938052117824554,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08843994140625,0.722362220287323,0.2263716608285904,1.0298274755477903,286.0889587402344,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.26715087890625,286.0900573730469,1.0,0.5347241759300232,1.0,1.0,0.0,1.0,-2.7750794887542725,2.775073528289795,6.183379355206853e-06,2.1395750045776367,0.866084635257721,0.866084635257721,0.0,141.1002655029297,154.0,28599.486328125,0.0,1888.434814453125,1.0,283.03887939453125,285.05426025390625,291.45904541015625,293.2895812988281,293.1499938964844,293.1499938964844,283.1499938964844,34039.92578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774215579032898,1.0,0.0,0.0,3.387412548065185,3.3874337673187256,7.656486218365899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.1181640625,0.0,1710.977294921875,1895.4371337890625,0.0,2238.364013671875,0.9556386470794678,1.0,0.0,3.0,1.0,0.0
12307020,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.1536865234375,0.8624739050865173,0.3980756998062134,0.3598148226737976,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1536865234375,0.8500461578369141,0.3808649778366089,0.3624372482299804,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1536865234375,0.854692280292511,0.3872341215610504,0.2722382545471191,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1536865234375,0.7967253923416138,0.3104206919670105,0.2962851226329803,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1536865234375,0.721922755241394,0.2281663119792938,1.0385702848434448,286.1536865234375,284.95001220703125,296.1981506347656,288.453369140625,296.19970703125,297.2755432128906,286.15362548828125,1.0,0.5391797423362732,1.0,1.0,0.0,1.0,-2.796616792678833,2.7966105937957764,6.279821263888152e-06,2.156222343444824,0.8813344836235046,0.8813344836235046,0.0,143.79324340820312,154.0,28455.34375,0.0,1935.1767578125,1.0,283.1449279785156,285.1243896484375,291.4661865234375,293.3114624023437,293.1499938964844,293.1499938964844,283.1499938964844,33571.55078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766072154045105,1.0,0.0,0.0,3.4354164600372314,3.4354381561279297,7.875028131820727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.751953125,0.0,1770.8345947265625,1895.4371337890625,0.0,2259.732177734375,0.9686536192893982,1.0,0.0,3.0,1.0,0.0
12307080,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1531677246094,0.8622692823410034,0.3982135653495788,0.3599681556224823,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1531677246094,0.8499274253845215,0.3811129033565521,0.3626943826675415,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1531677246094,0.8545271754264832,0.3874208927154541,0.272387832403183,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532287597656,0.796612024307251,0.3106267154216766,0.296500951051712,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532592773437,0.7218294143676758,0.2283152639865875,1.0393282175064087,286.1531677246094,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2760009765625,286.15283203125,1.0,0.5395905375480652,1.0,1.0,0.0,1.0,-2.7984607219696045,2.798454523086548,6.2881154008209705e-06,2.157648801803589,0.8827049732208252,0.8827049732208252,0.0,144.0726318359375,157.0,28460.681640625,0.0,1939.44140625,1.0,283.1462097167969,285.12353515625,291.4674377441406,293.31646728515625,293.1499938964844,293.1499938964844,283.1499938964844,33551.4765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772497534751892,1.0,0.0,0.0,3.440696477890014,3.440717935562134,7.899252523202449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.76708984375,0.0,1777.8177490234375,1895.4371337890625,0.0,2265.482666015625,0.9669404029846193,1.0,0.0,3.0,1.0,0.0
12307140,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.138671875,0.858908474445343,0.3993196487426758,0.3612757921218872,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1387023925781,0.8476953506469727,0.383639246225357,0.3653441667556762,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.138671875,0.8517068028450012,0.3891760408878326,0.2738288342952728,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1388244628906,0.7944207191467285,0.3127061426639557,0.2987153828144073,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390380859375,0.7199879288673401,0.2297748178243637,1.0469824075698853,286.1386413574219,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.27752685546875,286.1376342773437,1.0,0.5441685914993286,1.0,1.0,0.0,1.0,-2.81681489944458,2.8168084621429443,6.370962637447519e-06,2.1718430519104004,0.8984874486923218,0.8984874486923218,0.0,147.65887451171875,160.0,28475.607421875,0.0,1986.03466796875,1.0,283.1498718261719,285.1090087890625,291.4568176269531,293.3298034667969,293.1499938964844,293.1499938964844,283.1499938964844,32909.78515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852168083190918,1.0,0.0,0.0,3.4766759872436523,3.4766976833343506,8.065322276706866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.6357421875,0.0,1820.99853515625,1895.4371337890625,0.0,2337.103271484375,0.9746124148368835,1.0,0.0,3.0,1.0,0.0
12307200,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.138671875,0.858908474445343,0.3993196487426758,0.3612757921218872,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1387023925781,0.8476953506469727,0.383639246225357,0.3653441667556762,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.138671875,0.8517068028450012,0.3891760408878326,0.2738288342952728,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1388244628906,0.7944207191467285,0.3127061426639557,0.2987153828144073,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390380859375,0.7199879288673401,0.2297748178243637,1.0469824075698853,286.1386413574219,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.27752685546875,286.1376342773437,1.0,0.5441685914993286,1.0,1.0,0.0,1.0,-2.81681489944458,2.8168084621429443,6.370962637447519e-06,2.1718430519104004,0.8984874486923218,0.8984874486923218,0.0,147.65887451171875,160.0,28475.607421875,0.0,1986.03466796875,1.0,283.1498718261719,285.1090087890625,291.4568176269531,293.3298034667969,293.1499938964844,293.1499938964844,283.1499938964844,32909.78515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852168083190918,1.0,0.0,0.0,3.4766759872436523,3.4766976833343506,8.065322276706866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.6357421875,0.0,1820.99853515625,1895.4371337890625,0.0,2337.103271484375,0.9746124148368835,1.0,0.0,3.0,1.0,0.0
12307260,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205444335937,0.8546242713928223,0.3998625874519348,0.3619796633720398,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.844635546207428,0.3857091069221496,0.3675079643726349,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.8480179905891418,0.3904175460338592,0.274858295917511,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12066650390625,0.7913424968719482,0.3143635392189026,0.3004894554615021,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12091064453125,0.7173067331314087,0.2308411300182342,1.052759051322937,286.1205139160156,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2745056152344,286.1195373535156,1.0,0.5483090877532959,1.0,1.0,0.0,1.0,-2.83057713508606,2.830570697784424,6.433360795199405e-06,2.182450532913208,0.9139876961708068,0.9139876961708068,0.0,151.51451110839844,148.0,28439.9609375,0.0,2026.9654541015625,1.0,283.1499938964844,285.09307861328125,291.4159240722656,293.2933349609375,293.1499938964844,293.1499938964844,283.1499938964844,32182.392578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905538082122803,1.0,0.0,0.0,3.5007078647613525,3.50072979927063,8.177207746484783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.8681640625,0.0,1847.361083984375,1895.4371337890625,0.0,2385.39404296875,0.9852263927459716,1.0,0.0,3.0,1.0,0.0
12307320,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205444335937,0.8546242713928223,0.3998625874519348,0.3619796633720398,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.844635546207428,0.3857091069221496,0.3675079643726349,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.8480179905891418,0.3904175460338592,0.274858295917511,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12066650390625,0.7913424968719482,0.3143635392189026,0.3004894554615021,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12091064453125,0.7173067331314087,0.2308411300182342,1.052759051322937,286.1205139160156,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2745056152344,286.1195373535156,1.0,0.5483090877532959,1.0,1.0,0.0,1.0,-2.83057713508606,2.830570697784424,6.433360795199405e-06,2.182450532913208,0.9139876961708068,0.9139876961708068,0.0,151.51451110839844,148.0,28439.9609375,0.0,2026.9654541015625,1.0,283.1499938964844,285.09307861328125,291.4159240722656,293.2933349609375,293.1499938964844,293.1499938964844,283.1499938964844,32182.392578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905538082122803,1.0,0.0,0.0,3.5007078647613525,3.50072979927063,8.177207746484783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.8681640625,0.0,1847.361083984375,1895.4371337890625,0.0,2385.39404296875,0.9852263927459716,1.0,0.0,3.0,1.0,0.0
12307380,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0840148925781,0.8586066365242004,0.400095522403717,0.3621488511562347,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08404541015625,0.8495645523071289,0.3874968588352203,0.3691425919532776,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08404541015625,0.8524031639099121,0.3913566172122955,0.275479108095169,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.084228515625,0.7962275147438049,0.3157525658607483,0.3017481863498688,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845642089844,0.721164882183075,0.2316399961709976,1.0561021566390991,286.083984375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574279785156,297.269287109375,286.0824584960937,1.0,0.5475082397460938,1.0,1.0,0.0,1.0,-2.8390278816223145,2.8390214443206787,6.471834694821155e-06,2.188967704772949,0.92886221408844,0.92886221408844,0.0,149.15554809570312,136.0,28412.880859375,0.0,2029.3961181640625,1.0,283.1499938964844,285.054931640625,291.3727722167969,293.2490234375,293.1499938964844,293.1499938964844,283.1499938964844,32397.693359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930909991264343,1.0,0.0,0.0,3.568955421447754,3.568978071212769,8.499151249452552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.6982421875,0.0,1946.96533203125,1895.4371337890625,0.0,2408.43310546875,1.0,1.0,0.0,3.0,1.0,0.0
12307440,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0840148925781,0.8586066365242004,0.400095522403717,0.3621488511562347,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08404541015625,0.8495645523071289,0.3874968588352203,0.3691425919532776,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08404541015625,0.8524031639099121,0.3913566172122955,0.275479108095169,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.084228515625,0.7962275147438049,0.3157525658607483,0.3017481863498688,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845642089844,0.721164882183075,0.2316399961709976,1.0561021566390991,286.083984375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574279785156,297.269287109375,286.0824584960937,1.0,0.5475082397460938,1.0,1.0,0.0,1.0,-2.8390278816223145,2.8390214443206787,6.471834694821155e-06,2.188967704772949,0.92886221408844,0.92886221408844,0.0,149.15554809570312,136.0,28412.880859375,0.0,2029.3961181640625,1.0,283.1499938964844,285.054931640625,291.3727722167969,293.2490234375,293.1499938964844,293.1499938964844,283.1499938964844,32397.693359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930909991264343,1.0,0.0,0.0,3.568955421447754,3.568978071212769,8.499151249452552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.6982421875,0.0,1946.96533203125,1895.4371337890625,0.0,2408.43310546875,1.0,1.0,0.0,3.0,1.0,0.0
12307500,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718078613281,0.8629477620124817,0.4001611471176147,0.3621048331260681,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07183837890625,0.8543215394020081,0.3883353769779205,0.3698266446590423,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07183837890625,0.8569015860557556,0.3917701840400696,0.2756887078285217,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718994140625,0.8009002208709717,0.3163928985595703,0.3022473454475403,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07208251953125,0.7248603105545044,0.2319815754890442,1.0571489334106443,286.0718078613281,284.95001220703125,295.916259765625,288.34478759765625,295.9178161621094,297.2663879394531,286.07110595703125,1.0,0.5460406541824341,1.0,1.0,0.0,1.0,-2.8419082164764404,2.8419017791748047,6.48491868560086e-06,2.1911635398864746,0.9362123608589172,0.9362123608589172,0.0,146.350341796875,136.0,28346.095703125,0.0,2020.527587890625,1.0,283.1499938964844,285.0457458496094,291.351806640625,293.22369384765625,293.1499938964844,293.1499938964844,283.1499938964844,32032.673828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935053706169128,1.0,0.0,0.0,3.574991703033448,3.575014352798462,8.527925388079893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.19580078125,0.0,1952.086181640625,1895.4371337890625,0.0,2412.200927734375,1.0,1.0,0.0,3.0,1.0,0.0
12307560,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634460449219,0.868647038936615,0.4002449512481689,0.3620347380638122,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634460449219,0.8604133129119873,0.3891767263412475,0.3704719841480255,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634460449219,0.862737774848938,0.3921914100646972,0.275871992111206,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.06353759765625,0.8067961931228638,0.317031979560852,0.3027053773403168,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0636901855469,0.7295151352882385,0.2323146611452102,1.057974338531494,286.0634155273437,284.95001220703125,295.8766784667969,288.32965087890625,295.87823486328125,297.263671875,286.0627136230469,1.0,0.5440676212310791,1.0,1.0,0.0,1.0,-2.84436297416687,2.8443565368652344,6.496052264992613e-06,2.1930227279663086,0.9435510635375975,0.9435510635375975,0.0,142.80104064941406,124.0,28280.78125,0.0,2007.334716796875,1.0,283.1499938964844,285.0400085449219,291.33154296875,293.1986389160156,293.1499938964844,293.1499938964844,283.04998779296875,31630.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934224605560303,1.0,0.0,0.0,3.577606678009033,3.577629327774048,8.540405360690784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.05078125,0.0,1951.8502197265625,1895.4371337890625,0.0,2411.447021484375,1.0,1.0,0.0,3.0,1.0,0.0
12307620,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97296142578125,0.8833222389221191,0.4000312387943268,0.3616392314434051,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9729919433594,0.8759459853172302,0.3905873000621795,0.3715481460094452,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9729919433594,0.8777191042900085,0.3927230536937713,0.2760660350322723,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97314453125,0.8207021951675415,0.3180755078792572,0.3034263253211975,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9734802246094,0.741208553314209,0.2327845841646194,1.0587806701660156,285.9729309082031,284.95001220703125,295.7977905273437,288.2995910644531,295.79931640625,297.2565002441406,285.9715270996094,1.0,0.5389897227287292,1.0,1.0,0.0,1.0,-2.8472533226013184,2.8472468852996826,6.509169452328933e-06,2.195209503173828,0.95648455619812,0.95648455619812,0.0,134.30209350585938,112.0,28353.087890625,0.0,1970.79443359375,1.0,283.0528564453125,284.9466857910156,291.3134460449219,293.1962585449219,293.1499938964844,293.1499938964844,282.75,30964.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797509491443634,1.0,0.0,0.0,3.5819334983825684,3.581955909729004,8.561075333091139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.97705078125,0.0,1951.4580078125,1895.4371337890625,0.0,2448.67724609375,1.0,1.0,0.0,3.0,1.0,0.0
12307680,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97296142578125,0.8833222389221191,0.4000312387943268,0.3616392314434051,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9729919433594,0.8759459853172302,0.3905873000621795,0.3715481460094452,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9729919433594,0.8777191042900085,0.3927230536937713,0.2760660350322723,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97314453125,0.8207021951675415,0.3180755078792572,0.3034263253211975,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9734802246094,0.741208553314209,0.2327845841646194,1.0587806701660156,285.9729309082031,284.95001220703125,295.7977905273437,288.2995910644531,295.79931640625,297.2565002441406,285.9715270996094,1.0,0.5389897227287292,1.0,1.0,0.0,1.0,-2.8472533226013184,2.8472468852996826,6.509169452328933e-06,2.195209503173828,0.95648455619812,0.95648455619812,0.0,134.30209350585938,112.0,28353.087890625,0.0,1970.79443359375,1.0,283.0528564453125,284.9466857910156,291.3134460449219,293.1962585449219,293.1499938964844,293.1499938964844,282.75,30964.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797509491443634,1.0,0.0,0.0,3.5819334983825684,3.581955909729004,8.561075333091139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.97705078125,0.0,1951.4580078125,1895.4371337890625,0.0,2448.67724609375,1.0,1.0,0.0,3.0,1.0,0.0
12307740,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.9005433320999146,0.3986116647720337,0.3603533804416656,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.8943682909011841,0.3911281526088714,0.3719466030597687,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.8954504728317261,0.3922562301158905,0.2756872475147247,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72998046875,0.83625727891922,0.3183714151382446,0.3035613596439361,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306823730469,0.7551408410072327,0.2326389700174331,1.0572779178619385,285.7295227050781,284.95001220703125,295.7195129394531,288.2698974609375,295.7210388183594,297.2430419921875,285.7266540527344,1.0,0.5326228141784668,1.0,1.0,0.0,1.0,-2.8440964221954346,2.844089984893799,6.494729859696236e-06,2.192769765853882,0.964933454990387,0.964933454990387,0.0,125.06405639648438,100.0,28818.890625,0.0,1920.8690185546875,1.0,282.7586669921875,284.68475341796875,291.3178405761719,293.258544921875,293.1499938964844,293.1499938964844,282.45001220703125,30546.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110752105712891,1.0,0.0,0.0,3.584644794464112,3.584667205810547,8.57404131693329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.6865234375,0.0,1951.2081298828125,1895.4371337890625,0.0,2573.0986328125,1.0,1.0,0.0,3.0,1.0,0.0
12307800,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.9005433320999146,0.3986116647720337,0.3603533804416656,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.8943682909011841,0.3911281526088714,0.3719466030597687,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.8954504728317261,0.3922562301158905,0.2756872475147247,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72998046875,0.83625727891922,0.3183714151382446,0.3035613596439361,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306823730469,0.7551408410072327,0.2326389700174331,1.0572779178619385,285.7295227050781,284.95001220703125,295.7195129394531,288.2698974609375,295.7210388183594,297.2430419921875,285.7266540527344,1.0,0.5326228141784668,1.0,1.0,0.0,1.0,-2.8440964221954346,2.844089984893799,6.494729859696236e-06,2.192769765853882,0.964933454990387,0.964933454990387,0.0,125.06405639648438,100.0,28818.890625,0.0,1920.8690185546875,1.0,282.7586669921875,284.68475341796875,291.3178405761719,293.258544921875,293.1499938964844,293.1499938964844,282.45001220703125,30546.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110752105712891,1.0,0.0,0.0,3.584644794464112,3.584667205810547,8.57404131693329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.6865234375,0.0,1951.2081298828125,1895.4371337890625,0.0,2573.0986328125,1.0,1.0,0.0,3.0,1.0,0.0
12307860,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.473388671875,0.921147346496582,0.3962316513061523,0.3580623567104339,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4734191894531,0.9159074425697328,0.3908710181713104,0.3715109825134277,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.473388671875,0.9161880612373352,0.3909060359001159,0.274616926908493,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737854003906,0.8540023565292358,0.3179565668106079,0.3029608726501465,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745178222656,0.7712113261222839,0.2318614870309829,1.052744746208191,285.4732971191406,284.95001220703125,295.6422119140625,288.2406921386719,295.64373779296875,297.2242736816406,285.4701843261719,1.0,0.5250319242477417,1.0,1.0,0.0,1.0,-2.83336877822876,2.833362340927124,6.44567489871406e-06,2.184429407119751,0.9698525667190552,0.9698525667190552,0.0,115.55522918701172,88.0,29227.576171875,0.0,1857.7808837890625,1.0,282.4588317871094,284.4115600585937,291.2834777832031,293.2587585449219,293.1499938964844,293.1499938964844,282.1499938964844,30309.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230751156806946,1.0,0.0,0.0,3.586186647415161,3.5862088203430176,8.581417887398857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.03271484375,0.0,1951.0648193359373,1895.4371337890625,0.0,2684.08154296875,1.0,1.0,0.0,3.0,1.0,0.0
12307920,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.473388671875,0.921147346496582,0.3962316513061523,0.3580623567104339,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4734191894531,0.9159074425697328,0.3908710181713104,0.3715109825134277,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.473388671875,0.9161880612373352,0.3909060359001159,0.274616926908493,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737854003906,0.8540023565292358,0.3179565668106079,0.3029608726501465,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745178222656,0.7712113261222839,0.2318614870309829,1.052744746208191,285.4732971191406,284.95001220703125,295.6422119140625,288.2406921386719,295.64373779296875,297.2242736816406,285.4701843261719,1.0,0.5250319242477417,1.0,1.0,0.0,1.0,-2.83336877822876,2.833362340927124,6.44567489871406e-06,2.184429407119751,0.9698525667190552,0.9698525667190552,0.0,115.55522918701172,88.0,29227.576171875,0.0,1857.7808837890625,1.0,282.4588317871094,284.4115600585937,291.2834777832031,293.2587585449219,293.1499938964844,293.1499938964844,282.1499938964844,30309.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230751156806946,1.0,0.0,0.0,3.586186647415161,3.5862088203430176,8.581417887398857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.03271484375,0.0,1951.0648193359373,1895.4371337890625,0.0,2684.08154296875,1.0,1.0,0.0,3.0,1.0,0.0
