time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307980,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149963378906,0.9473901391029358,0.3933861851692199,0.3552615642547607,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149963378906,0.943991720676422,0.3901211619377136,0.3705426752567291,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149963378906,0.9432721734046936,0.3890426456928253,0.2731302976608276,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21533203125,0.8762071132659912,0.3170903921127319,0.3018734753131866,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.216064453125,0.7910176515579224,0.2306544035673141,1.0460363626480105,285.21490478515625,284.95001220703125,295.5662536621094,288.2121276855469,295.5677795410156,297.2030639648437,285.2120056152344,1.0,0.5164305567741394,1.0,1.0,0.0,1.0,-2.8176863193511963,2.8176798820495605,6.374265922204359e-06,2.17222261428833,0.9713030457496644,0.9713030457496644,0.0,105.62269592285156,76.0,29605.306640625,0.0,1785.4544677734375,1.0,282.1587829589844,284.1361694335937,291.2405090332031,293.2394714355469,293.1499938964844,293.1499938964844,281.8500061035156,30227.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317945003509521,1.0,0.0,0.0,3.586714267730713,3.5867366790771484,8.583943440498842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.99072265625,0.0,1951.0155029296875,1895.4371337890625,0.0,2765.1572265625,1.0,1.0,0.0,3.0,1.0,0.0
12308040,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149963378906,0.9473901391029358,0.3933861851692199,0.3552615642547607,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149963378906,0.943991720676422,0.3901211619377136,0.3705426752567291,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149963378906,0.9432721734046936,0.3890426456928253,0.2731302976608276,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21533203125,0.8762071132659912,0.3170903921127319,0.3018734753131866,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.216064453125,0.7910176515579224,0.2306544035673141,1.0460363626480105,285.21490478515625,284.95001220703125,295.5662536621094,288.2121276855469,295.5677795410156,297.2030639648437,285.2120056152344,1.0,0.5164305567741394,1.0,1.0,0.0,1.0,-2.8176863193511963,2.8176798820495605,6.374265922204359e-06,2.17222261428833,0.9713030457496644,0.9713030457496644,0.0,105.62269592285156,76.0,29605.306640625,0.0,1785.4544677734375,1.0,282.1587829589844,284.1361694335937,291.2405090332031,293.2394714355469,293.1499938964844,293.1499938964844,281.8500061035156,30227.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317945003509521,1.0,0.0,0.0,3.586714267730713,3.5867366790771484,8.583943440498842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.99072265625,0.0,1951.0155029296875,1895.4371337890625,0.0,2765.1572265625,1.0,1.0,0.0,3.0,1.0,0.0
12308100,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9624192118644714,0.3919406235218048,0.3538226187229156,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.96006977558136,0.3896792829036712,0.3699721693992615,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.958923041820526,0.3880541324615478,0.2723292410373688,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8900071978569031,0.3165905475616455,0.3012438118457794,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8031179308891296,0.2299762666225433,1.0422348976135254,285.0555725097656,284.95001220703125,295.5289001464844,288.1981506347656,295.5303955078125,297.19293212890625,285.044677734375,1.0,0.5118342041969299,1.0,1.0,0.0,1.0,-2.808983325958252,2.808976888656616,6.334780209726887e-06,2.165435314178467,0.970467209815979,0.970467209815979,0.0,100.43069458007812,76.0,30244.587890625,0.0,1747.1845703125,1.0,281.90301513671875,283.9397277832031,291.2494506835937,293.3313903808594,293.1499938964844,293.1499938964844,281.8500061035156,30236.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379936814308167,1.0,0.0,0.0,3.5866594314575195,3.586681842803955,8.583681392337894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.5595703125,0.0,1951.0206298828125,1895.4371337890625,0.0,2822.975830078125,1.0,1.0,0.0,3.0,1.0,0.0
12308160,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9777421951293944,0.3904381096363067,0.3522746562957763,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9763994216918944,0.3891722857952118,0.3692998886108398,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9749386310577391,0.3870015442371368,0.2714491486549377,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9056980013847352,0.3160309195518493,0.3005249798297882,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8162480592727661,0.2292404919862747,1.0380626916885376,284.9873046875,284.95001220703125,295.49200439453125,288.18438720703125,295.49346923828125,297.1827392578125,284.9843444824219,1.0,0.5070560574531555,1.0,1.0,0.0,1.0,-2.799379587173462,2.799373149871826,6.291375484579476e-06,2.1579573154449463,0.9699840545654296,0.9699840545654296,0.0,95.1962432861328,94.0,30176.17578125,0.0,1707.5811767578125,1.0,281.85870361328125,283.8742370605469,291.20709228515625,293.235595703125,293.1499938964844,293.1499938964844,281.54998779296875,30268.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391186594963074,1.0,0.0,0.0,3.586453676223755,3.5864760875701904,8.582695727454848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.3203125,0.0,1951.0399169921875,1895.4371337890625,0.0,2833.481689453125,1.0,1.0,0.0,3.0,1.0,0.0
12308220,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.9698973298072816,0.3873580694198608,0.349630057811737,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.97006094455719,0.3880634009838104,0.3683682680130005,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.9676392078399658,0.3848155438899994,0.2700108885765075,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76177978515625,0.8989817500114441,0.3148196041584015,0.299492597579956,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624816894531,0.8098593950271606,0.2276745736598968,1.031562089920044,284.7613525390625,284.95001220703125,295.4197998046875,288.1575927734375,295.4212341308594,297.1632995605469,284.758544921875,1.0,0.5064204335212708,1.0,1.0,0.0,1.0,-2.784294605255127,2.7842884063720703,6.223326636245474e-06,2.1461308002471924,0.9656579494476318,0.9656579494476318,0.0,96.23049926757812,112.0,30765.908203125,0.0,1689.84814453125,1.0,281.5588073730469,283.6141662597656,291.18121337890625,293.2431945800781,293.1499938964844,293.1499938964844,281.25,30440.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467638492584229,1.0,0.0,0.0,3.5853350162506104,3.585357427597046,8.577343351134914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.64013671875,0.0,1951.1441650390625,1895.4371337890625,0.0,2904.97021484375,1.0,1.0,0.0,3.0,1.0,0.0
12308280,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.9698973298072816,0.3873580694198608,0.349630057811737,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.97006094455719,0.3880634009838104,0.3683682680130005,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.9676392078399658,0.3848155438899994,0.2700108885765075,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76177978515625,0.8989817500114441,0.3148196041584015,0.299492597579956,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624816894531,0.8098593950271606,0.2276745736598968,1.031562089920044,284.7613525390625,284.95001220703125,295.4197998046875,288.1575927734375,295.4212341308594,297.1632995605469,284.758544921875,1.0,0.5064204335212708,1.0,1.0,0.0,1.0,-2.784294605255127,2.7842884063720703,6.223326636245474e-06,2.1461308002471924,0.9656579494476318,0.9656579494476318,0.0,96.23049926757812,112.0,30765.908203125,0.0,1689.84814453125,1.0,281.5588073730469,283.6141662597656,291.18121337890625,293.2431945800781,293.1499938964844,293.1499938964844,281.25,30440.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467638492584229,1.0,0.0,0.0,3.5853350162506104,3.585357427597046,8.577343351134914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.64013671875,0.0,1951.1441650390625,1895.4371337890625,0.0,2904.97021484375,1.0,1.0,0.0,3.0,1.0,0.0
12308340,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5413513183594,0.9366353154182434,0.3840501606464386,0.3470606207847595,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.9386560320854188,0.386736661195755,0.367523729801178,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5413513183594,0.9349016547203064,0.3824225664138794,0.2686449885368347,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416564941406,0.8709743022918701,0.3133996725082397,0.2985563576221466,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5423583984375,0.7838695049285889,0.2259042561054229,1.0255364179611206,284.541259765625,284.95001220703125,295.3500061035156,288.13189697265625,295.35137939453125,297.1441650390625,284.5385131835937,1.0,0.5102716684341431,1.0,1.0,0.0,1.0,-2.770182847976685,2.770176649093628,6.160134944366291e-06,2.13512921333313,0.9584342241287231,0.9584342241287231,0.0,104.5658187866211,130.0,31447.107421875,0.0,1708.2054443359375,1.0,281.2588195800781,283.3605651855469,291.1590270996094,293.25982666015625,293.1499938964844,293.1499938964844,280.95001220703125,30752.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855097234249115,1.0,0.0,0.0,3.5833098888397217,3.583332300186157,8.567656664126844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.64794921875,0.0,1951.33154296875,1895.4371337890625,0.0,2983.03369140625,1.0,1.0,0.0,3.0,1.0,0.0
12308400,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5413513183594,0.9366353154182434,0.3840501606464386,0.3470606207847595,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.9386560320854188,0.386736661195755,0.367523729801178,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5413513183594,0.9349016547203064,0.3824225664138794,0.2686449885368347,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416564941406,0.8709743022918701,0.3133996725082397,0.2985563576221466,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5423583984375,0.7838695049285889,0.2259042561054229,1.0255364179611206,284.541259765625,284.95001220703125,295.3500061035156,288.13189697265625,295.35137939453125,297.1441650390625,284.5385131835937,1.0,0.5102716684341431,1.0,1.0,0.0,1.0,-2.770182847976685,2.770176649093628,6.160134944366291e-06,2.13512921333313,0.9584342241287231,0.9584342241287231,0.0,104.5658187866211,130.0,31447.107421875,0.0,1708.2054443359375,1.0,281.2588195800781,283.3605651855469,291.1590270996094,293.25982666015625,293.1499938964844,293.1499938964844,280.95001220703125,30752.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855097234249115,1.0,0.0,0.0,3.5833098888397217,3.583332300186157,8.567656664126844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.64794921875,0.0,1951.33154296875,1895.4371337890625,0.0,2983.03369140625,1.0,1.0,0.0,3.0,1.0,0.0
12308460,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8971908092498779,0.3805563747882843,0.3444730341434479,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.9005042910575867,0.3852207362651825,0.3666587471961975,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8964375257492065,0.37984699010849,0.2672694027423858,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3261108398437,0.8400461673736572,0.3117962777614593,0.2976049184799194,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3268127441406,0.7545956373214722,0.2239520102739334,1.0194426774978638,284.3257141113281,284.95001220703125,295.2804260253906,288.106689453125,295.2818603515625,297.1256103515625,284.3229675292969,1.0,0.5167391300201416,1.0,1.0,0.0,1.0,-2.7559139728546143,2.7559077739715576,6.096609013184207e-06,2.1240243911743164,0.9483867883682252,0.9483867883682252,0.0,117.02360534667967,148.0,32198.576171875,-0.0,1745.4844970703125,1.0,280.9588317871094,283.112548828125,291.1395874023437,293.2853698730469,293.1499938964844,293.1499938964844,280.6499938964844,31221.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645893931388855,1.0,0.0,0.0,3.580265522003174,3.5802879333496094,8.5531036120301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.39697265625,0.0,1951.610107421875,1895.4371337890625,0.0,3072.0537109375,1.0,1.0,0.0,3.0,1.0,0.0
12308520,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8971908092498779,0.3805563747882843,0.3444730341434479,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.9005042910575867,0.3852207362651825,0.3666587471961975,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8964375257492065,0.37984699010849,0.2672694027423858,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3261108398437,0.8400461673736572,0.3117962777614593,0.2976049184799194,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3268127441406,0.7545956373214722,0.2239520102739334,1.0194426774978638,284.3257141113281,284.95001220703125,295.2804260253906,288.106689453125,295.2818603515625,297.1256103515625,284.3229675292969,1.0,0.5167391300201416,1.0,1.0,0.0,1.0,-2.7559139728546143,2.7559077739715576,6.096609013184207e-06,2.1240243911743164,0.9483867883682252,0.9483867883682252,0.0,117.02360534667967,148.0,32198.576171875,-0.0,1745.4844970703125,1.0,280.9588317871094,283.112548828125,291.1395874023437,293.2853698730469,293.1499938964844,293.1499938964844,280.6499938964844,31221.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645893931388855,1.0,0.0,0.0,3.580265522003174,3.5802879333496094,8.5531036120301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.39697265625,0.0,1951.610107421875,1895.4371337890625,0.0,3072.0537109375,1.0,1.0,0.0,3.0,1.0,0.0
12308580,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.10906982421875,0.8637886643409729,0.3768681287765503,0.3418066501617431,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1090393066406,0.8683832883834839,0.3835118412971496,0.3657117784023285,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.10906982421875,0.863772451877594,0.3770795464515686,0.265834629535675,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.109375,0.8122105002403259,0.3100099265575409,0.2965796589851379,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.110107421875,0.7289007306098938,0.221825897693634,1.0130293369293213,284.10894775390625,284.95001220703125,295.2087707519531,288.0813293457031,295.2102355957031,297.10760498046875,284.1061706542969,1.0,0.5246533155441284,1.0,1.0,0.0,1.0,-2.74090838432312,2.7409021854400635,6.030189524608431e-06,2.1123604774475098,0.935441792011261,0.935441792011261,0.0,131.95352172851562,166.0,32927.9609375,-0.0,1792.786376953125,1.0,280.65887451171875,282.86395263671875,291.11749267578125,293.30877685546875,293.1499938964844,293.1499938964844,280.3500061035156,31882.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747615218162537,1.0,0.0,0.0,3.5759644508361816,3.5759871006011963,8.532566653229878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.31640625,0.0,1951.9970703125,1895.4371337890625,0.0,3167.47021484375,1.0,1.0,0.0,3.0,1.0,0.0
12308640,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.10906982421875,0.8637886643409729,0.3768681287765503,0.3418066501617431,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1090393066406,0.8683832883834839,0.3835118412971496,0.3657117784023285,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.10906982421875,0.863772451877594,0.3770795464515686,0.265834629535675,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.109375,0.8122105002403259,0.3100099265575409,0.2965796589851379,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.110107421875,0.7289007306098938,0.221825897693634,1.0130293369293213,284.10894775390625,284.95001220703125,295.2087707519531,288.0813293457031,295.2102355957031,297.10760498046875,284.1061706542969,1.0,0.5246533155441284,1.0,1.0,0.0,1.0,-2.74090838432312,2.7409021854400635,6.030189524608431e-06,2.1123604774475098,0.935441792011261,0.935441792011261,0.0,131.95352172851562,166.0,32927.9609375,-0.0,1792.786376953125,1.0,280.65887451171875,282.86395263671875,291.11749267578125,293.30877685546875,293.1499938964844,293.1499938964844,280.3500061035156,31882.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747615218162537,1.0,0.0,0.0,3.5759644508361816,3.5759871006011963,8.532566653229878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.31640625,0.0,1951.9970703125,1895.4371337890625,0.0,3167.47021484375,1.0,1.0,0.0,3.0,1.0,0.0
12308700,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9567565917969,0.8492640852928162,0.3749754428863525,0.3404794037342071,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9566345214844,0.8543552756309509,0.3826037049293518,0.3652279078960418,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.95672607421875,0.84956955909729,0.3756440877914428,0.2651135623455047,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9580078125,0.7986873388290405,0.3090650141239166,0.2960541844367981,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9609375,0.7173230648040771,0.2207135707139969,1.0097441673278809,283.9563293457031,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.0989990234375,283.94549560546875,1.0,0.528930127620697,1.0,1.0,0.0,1.0,-2.733286142349243,2.7332801818847656,5.996590971335536e-06,2.106436014175415,0.9273446202278136,0.9273446202278136,0.0,139.9799346923828,166.0,33672.1875,-0.0,1818.6640625,1.0,280.4033508300781,282.6762390136719,291.13116455078125,293.4151306152344,293.1499938964844,293.1499938964844,280.3500061035156,32306.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823027014732361,1.0,0.0,0.0,3.573209047317505,3.5732316970825195,8.519422749486694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.61279296875,0.0,1952.240966796875,1895.4371337890625,0.0,3238.15673828125,1.0,1.0,0.0,3.0,1.0,0.0
12308760,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.89080810546875,0.8359125256538391,0.3729931712150574,0.3390285074710846,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8907775878906,0.841488778591156,0.3816150426864624,0.364646852016449,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89080810546875,0.8365312218666077,0.3741249740123749,0.264313131570816,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89111328125,0.7856976985931396,0.3080480992794037,0.2954473495483398,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.891845703125,0.7054758071899414,0.2195385843515396,1.0061639547348022,283.8907165527344,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.09014892578125,283.8878479003906,1.0,0.5333102941513062,1.0,1.0,0.0,1.0,-2.724851131439209,2.7248451709747314,5.959540885669412e-06,2.0998902320861816,0.9195781350135804,0.9195781350135804,0.0,148.36705017089844,154.0,33631.4375,-0.0,1844.8201904296875,1.0,280.3588256835937,282.6146240234375,291.0922241210937,293.32745361328125,293.1499938964844,293.1499938964844,280.04998779296875,32787.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849316239356995,1.0,0.0,0.0,3.570076942443848,3.5700995922088623,8.504492825522902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.76904296875,0.0,1952.5145263671875,1895.4371337890625,0.0,3262.778564453125,1.0,1.0,0.0,3.0,1.0,0.0
12308820,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6683044433594,0.8259320855140686,0.3689930140972137,0.3356987535953522,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6682434082031,0.8327537775039673,0.3795704841613769,0.3629879951477051,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.66827392578125,0.8271656632423401,0.3710308372974396,0.2623564600944519,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.66864013671875,0.7764937281608582,0.3059536814689636,0.2937341034412384,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6694641113281,0.6959859132766724,0.2171391695737838,0.996622920036316,283.6681823730469,284.95001220703125,295.0600280761719,288.030029296875,295.0616149902344,297.0736389160156,283.6649780273437,1.0,0.5331413149833679,1.0,1.0,0.0,1.0,-2.7029869556427,2.7029812335968018,5.864179456693819e-06,2.0829896926879883,0.9007275104522704,0.9007275104522704,0.0,153.46142578125,142.0,34333.81640625,-0.0,1835.094482421875,1.0,280.0589294433594,282.3671264648437,291.0654602050781,293.3442687988281,293.1499938964844,293.1499938964844,279.75,34010.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948230743408203,1.0,0.0,0.0,3.5621118545532227,3.5621347427368164,8.46658792852395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.42333984375,0.0,1953.19140625,1895.4371337890625,0.0,3355.28173828125,1.0,1.0,0.0,3.0,1.0,0.0
12308880,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6683044433594,0.8259320855140686,0.3689930140972137,0.3356987535953522,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6682434082031,0.8327537775039673,0.3795704841613769,0.3629879951477051,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.66827392578125,0.8271656632423401,0.3710308372974396,0.2623564600944519,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.66864013671875,0.7764937281608582,0.3059536814689636,0.2937341034412384,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6694641113281,0.6959859132766724,0.2171391695737838,0.996622920036316,283.6681823730469,284.95001220703125,295.0600280761719,288.030029296875,295.0616149902344,297.0736389160156,283.6649780273437,1.0,0.5331413149833679,1.0,1.0,0.0,1.0,-2.7029869556427,2.7029812335968018,5.864179456693819e-06,2.0829896926879883,0.9007275104522704,0.9007275104522704,0.0,153.46142578125,142.0,34333.81640625,-0.0,1835.094482421875,1.0,280.0589294433594,282.3671264648437,291.0654602050781,293.3442687988281,293.1499938964844,293.1499938964844,279.75,34010.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948230743408203,1.0,0.0,0.0,3.5621118545532227,3.5621347427368164,8.46658792852395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.42333984375,0.0,1953.19140625,1895.4371337890625,0.0,3355.28173828125,1.0,1.0,0.0,3.0,1.0,0.0
12308940,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.44146728515625,0.8246583938598633,0.3649594485759735,0.3320591747760772,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.44140625,0.8328450918197632,0.3774520754814148,0.3609667122364044,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4414367675781,0.8265132308006287,0.3678778111934662,0.2601420283317566,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4418029785156,0.7762059569358826,0.3038066327571869,0.2916768491268158,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4426574707031,0.6947001218795776,0.2147213667631149,0.9855867028236388,283.4413452148437,284.95001220703125,294.9833374023437,288.00408935546875,294.9849548339844,297.0586242675781,283.43798828125,1.0,0.5283953547477722,1.0,1.0,0.0,1.0,-2.677790641784668,2.677784919738769,5.755104666604893e-06,2.0634493827819824,0.8788204193115234,0.8788204193115234,0.0,151.31753540039062,130.0,35033.87890625,-0.0,1787.3841552734375,1.0,279.75909423828125,282.1214904785156,291.03887939453125,293.361328125,293.1499938964844,293.1499938964844,280.04998779296875,35659.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045710563659668,1.0,0.0,0.0,3.5513458251953125,3.5513687133789062,8.415486263402272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.70654296875,0.0,1954.0645751953125,1895.4371337890625,0.0,3446.155029296875,1.0,1.0,0.0,3.0,1.0,0.0
12309000,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.44146728515625,0.8246583938598633,0.3649594485759735,0.3320591747760772,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.44140625,0.8328450918197632,0.3774520754814148,0.3609667122364044,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4414367675781,0.8265132308006287,0.3678778111934662,0.2601420283317566,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4418029785156,0.7762059569358826,0.3038066327571869,0.2916768491268158,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4426574707031,0.6947001218795776,0.2147213667631149,0.9855867028236388,283.4413452148437,284.95001220703125,294.9833374023437,288.00408935546875,294.9849548339844,297.0586242675781,283.43798828125,1.0,0.5283953547477722,1.0,1.0,0.0,1.0,-2.677790641784668,2.677784919738769,5.755104666604893e-06,2.0634493827819824,0.8788204193115234,0.8788204193115234,0.0,151.31753540039062,130.0,35033.87890625,-0.0,1787.3841552734375,1.0,279.75909423828125,282.1214904785156,291.03887939453125,293.361328125,293.1499938964844,293.1499938964844,280.04998779296875,35659.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045710563659668,1.0,0.0,0.0,3.5513458251953125,3.5513687133789062,8.415486263402272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.70654296875,0.0,1954.0645751953125,1895.4371337890625,0.0,3446.155029296875,1.0,1.0,0.0,3.0,1.0,0.0
12309060,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5924377441406,0.8304240703582764,0.3627265989780426,0.3292841613292694,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.59246826171875,0.8398638963699341,0.3766472637653351,0.3595227003097534,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5924377441406,0.8327591419219971,0.3661931753158569,0.2584320604801178,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.59228515625,0.7829229831695557,0.3027560114860534,0.2900706529617309,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5919189453125,0.6999292373657227,0.2131727337837219,0.9760692715644836,283.59246826171875,284.95001220703125,294.90533447265625,287.9779357910156,294.9070129394531,297.0557861328125,283.5935974121094,1.0,0.5211948156356812,1.0,1.0,0.0,1.0,-2.6572868824005127,2.6572811603546143,5.666773176926654e-06,2.0473897457122803,0.8619081377983093,0.8619081377983093,0.0,144.36293029785156,118.0,33613.2265625,-0.0,1725.5379638671875,1.0,280.0413513183594,282.3174133300781,290.9033508300781,293.0725402832031,293.1499938964844,293.1499938964844,280.3500061035156,36835.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852694630622864,1.0,0.0,0.0,3.524298667907715,3.5243215560913086,8.287789228234033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.7451171875,0.0,1926.782958984375,1895.4371337890625,0.0,3265.941650390625,0.994600236415863,1.0,0.0,3.0,1.0,0.0
12309120,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5924377441406,0.8304240703582764,0.3627265989780426,0.3292841613292694,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.59246826171875,0.8398638963699341,0.3766472637653351,0.3595227003097534,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5924377441406,0.8327591419219971,0.3661931753158569,0.2584320604801178,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.59228515625,0.7829229831695557,0.3027560114860534,0.2900706529617309,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5919189453125,0.6999292373657227,0.2131727337837219,0.9760692715644836,283.59246826171875,284.95001220703125,294.90533447265625,287.9779357910156,294.9070129394531,297.0557861328125,283.5935974121094,1.0,0.5211948156356812,1.0,1.0,0.0,1.0,-2.6572868824005127,2.6572811603546143,5.666773176926654e-06,2.0473897457122803,0.8619081377983093,0.8619081377983093,0.0,144.36293029785156,118.0,33613.2265625,-0.0,1725.5379638671875,1.0,280.0413513183594,282.3174133300781,290.9033508300781,293.0725402832031,293.1499938964844,293.1499938964844,280.3500061035156,36835.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852694630622864,1.0,0.0,0.0,3.524298667907715,3.5243215560913086,8.287789228234033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.7451171875,0.0,1926.782958984375,1895.4371337890625,0.0,3265.941650390625,0.994600236415863,1.0,0.0,3.0,1.0,0.0
12309180,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.78302001953125,0.8434898257255554,0.3620953857898712,0.3280644714832306,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7830505371094,0.8542981147766113,0.3772751986980438,0.3594339191913605,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.78302001953125,0.8462486863136292,0.3659986853599548,0.2577923238277435,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7828063964844,0.7969773411750793,0.3029432296752929,0.2896027266979217,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7822265625,0.7118622064590454,0.2127061039209365,0.9710322022438048,283.7831115722656,284.95001220703125,294.8262634277344,287.9515991210937,294.82794189453125,297.06549072265625,283.7850341796875,1.0,0.5132390260696411,1.0,1.0,0.0,1.0,-2.648321866989136,2.6483163833618164,5.628302460536361e-06,2.040337085723877,0.847878098487854,0.847878098487854,0.0,134.11276245117188,106.0,32222.1484375,-0.0,1666.227294921875,1.0,280.34039306640625,282.5509033203125,290.8492126464844,292.9094543457031,293.1499938964844,293.1499938964844,280.6499938964844,37404.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610182404518127,1.0,0.0,0.0,3.4763097763061523,3.476332426071167,8.063623795351305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.90234375,0.0,1864.451904296875,1895.4371337890625,0.0,3038.555419921875,0.9834028482437134,1.0,0.0,3.0,1.0,0.0
12309240,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.78302001953125,0.8434898257255554,0.3620953857898712,0.3280644714832306,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7830505371094,0.8542981147766113,0.3772751986980438,0.3594339191913605,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.78302001953125,0.8462486863136292,0.3659986853599548,0.2577923238277435,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7828063964844,0.7969773411750793,0.3029432296752929,0.2896027266979217,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7822265625,0.7118622064590454,0.2127061039209365,0.9710322022438048,283.7831115722656,284.95001220703125,294.8262634277344,287.9515991210937,294.82794189453125,297.06549072265625,283.7850341796875,1.0,0.5132390260696411,1.0,1.0,0.0,1.0,-2.648321866989136,2.6483163833618164,5.628302460536361e-06,2.040337085723877,0.847878098487854,0.847878098487854,0.0,134.11276245117188,106.0,32222.1484375,-0.0,1666.227294921875,1.0,280.34039306640625,282.5509033203125,290.8492126464844,292.9094543457031,293.1499938964844,293.1499938964844,280.6499938964844,37404.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610182404518127,1.0,0.0,0.0,3.4763097763061523,3.476332426071167,8.063623795351305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.90234375,0.0,1864.451904296875,1895.4371337890625,0.0,3038.555419921875,0.9834028482437134,1.0,0.0,3.0,1.0,0.0
12309300,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9228820800781,0.8522049188613892,0.3620721101760864,0.3277258276939392,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9231262207031,0.8638488054275513,0.3778994083404541,0.3596904277801513,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9229431152344,0.8552277088165283,0.3662047684192657,0.2576909959316253,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9217834472656,0.8060961365699768,0.3033148348331451,0.28963503241539,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.7192541360855103,0.2127390652894973,0.969709038734436,283.9233093261719,284.95001220703125,294.786376953125,287.9383850097656,294.7880554199219,297.0727233886719,283.9337158203125,1.0,0.5091921091079712,1.0,1.0,0.0,1.0,-2.646547555923462,2.6465420722961426,5.620698175334837e-06,2.038938283920288,0.842378556728363,0.842378556728363,0.0,128.41714477539062,106.0,31226.80078125,-0.0,1637.9923095703125,1.0,280.59344482421875,282.7354736328125,290.81121826171875,292.7597961425781,293.1499938964844,293.1499938964844,280.6499938964844,37526.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470893502235413,1.0,0.0,0.0,3.4489848613739014,3.449007272720337,7.937356940601603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.01611328125,0.0,1827.7021484375,1895.4371337890625,0.0,2908.0166015625,0.9768490195274352,1.0,0.0,3.0,1.0,0.0
12309360,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9813842773437,0.8627108931541443,0.3622356057167053,0.3276090323925018,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9814453125,0.8752415776252747,0.3787128031253814,0.3601625263690948,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9814147949219,0.8660121560096741,0.3665985465049743,0.2577521204948425,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9811706542969,0.8163156509399414,0.3038555979728699,0.2898545265197754,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.98052978515625,0.727645754814148,0.2129322439432144,0.9691818952560424,283.9814758300781,284.95001220703125,294.74627685546875,287.92510986328125,294.7479553222656,297.0814514160156,283.9836730957031,1.0,0.5051780343055725,1.0,1.0,0.0,1.0,-2.6466755867004395,2.64667010307312,5.621204309136374e-06,2.0390186309814453,0.8365516662597656,0.8365516662597656,0.0,122.43585205078124,94.0,30988.81640625,-0.0,1611.190673828125,1.0,280.6399841308594,282.79949951171875,290.8297424316406,292.8060607910156,293.1499938964844,293.1499938964844,280.95001220703125,37600.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838805615901947,1.0,0.0,0.0,3.421671390533448,3.421693563461304,7.812137710061506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.93408203125,0.0,1791.031494140625,1895.4371337890625,0.0,2830.557861328125,0.9701574444770812,1.0,0.0,3.0,1.0,0.0
12309420,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1808166503906,0.8887739181518555,0.3628262877464294,0.3275830745697021,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1808776855469,0.9030872583389282,0.3806440532207489,0.3613867163658142,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18084716796875,0.8926810026168823,0.3676758706569671,0.258065789937973,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1805725097656,0.8397392630577087,0.3052169978618622,0.2905541062355041,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.179931640625,0.7479555010795593,0.213600680232048,0.969417691230774,284.180908203125,284.95001220703125,294.6655578613281,287.8984069824219,294.6672668457031,297.10028076171875,284.1831970214844,1.0,0.497250497341156,1.0,1.0,0.0,1.0,-2.6496129035949707,2.649607419967652,5.633704859064892e-06,2.041289806365967,0.827888011932373,0.827888011932373,0.0,110.2074737548828,82.0,29802.64453125,-0.0,1560.1121826171875,1.0,280.93927001953125,283.0484619140625,290.8158569335937,292.7187805175781,293.1499938964844,293.1499938964844,281.25,37550.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194553852081299,1.0,0.0,0.0,3.3687057495117188,3.368727445602417,7.572153890578193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.73779296875,0.0,1719.6123046875,1895.4371337890625,0.0,2650.5244140625,0.9570591449737548,1.0,0.0,3.0,1.0,0.0
12309480,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1808166503906,0.8887739181518555,0.3628262877464294,0.3275830745697021,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1808776855469,0.9030872583389282,0.3806440532207489,0.3613867163658142,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18084716796875,0.8926810026168823,0.3676758706569671,0.258065789937973,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1805725097656,0.8397392630577087,0.3052169978618622,0.2905541062355041,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.179931640625,0.7479555010795593,0.213600680232048,0.969417691230774,284.180908203125,284.95001220703125,294.6655578613281,287.8984069824219,294.6672668457031,297.10028076171875,284.1831970214844,1.0,0.497250497341156,1.0,1.0,0.0,1.0,-2.6496129035949707,2.649607419967652,5.633704859064892e-06,2.041289806365967,0.827888011932373,0.827888011932373,0.0,110.2074737548828,82.0,29802.64453125,-0.0,1560.1121826171875,1.0,280.93927001953125,283.0484619140625,290.8158569335937,292.7187805175781,293.1499938964844,293.1499938964844,281.25,37550.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194553852081299,1.0,0.0,0.0,3.3687057495117188,3.368727445602417,7.572153890578193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.73779296875,0.0,1719.6123046875,1895.4371337890625,0.0,2650.5244140625,0.9570591449737548,1.0,0.0,3.0,1.0,0.0
12309540,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3782043457031,0.9250895380973816,0.3637343049049377,0.3278525173664093,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3782653808594,0.9431408643722534,0.3829163610935211,0.3629485368728637,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.37823486328125,0.9301932454109192,0.3690872192382812,0.2586224675178528,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.37799072265625,0.8713576793670654,0.3068877458572387,0.291560024023056,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3773193359375,0.7760177850723267,0.2145695388317108,0.9710761308670044,284.3782958984375,284.95001220703125,294.5843505859375,287.8715515136719,294.5860595703125,297.1201477050781,284.38055419921875,1.0,0.4895346164703369,1.0,1.0,0.0,1.0,-2.655681610107422,2.6556761264801025,5.659635917254491e-06,2.046010971069336,0.8218382000923157,0.8218382000923157,0.0,97.79187774658205,70.0,28653.515625,-0.0,1512.3809814453125,1.0,281.2387084960937,283.29449462890625,290.7972412109375,292.6311340332031,293.1499938964844,293.1499938964844,281.54998779296875,37342.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018101453781128,1.0,0.0,0.0,3.322781801223755,3.322803020477295,7.367107173195109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.13037109375,0.0,1657.8052978515625,1895.4371337890625,0.0,2487.986572265625,0.9455209374427797,1.0,0.0,3.0,1.0,0.0
12309600,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3782043457031,0.9250895380973816,0.3637343049049377,0.3278525173664093,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3782653808594,0.9431408643722534,0.3829163610935211,0.3629485368728637,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.37823486328125,0.9301932454109192,0.3690872192382812,0.2586224675178528,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.37799072265625,0.8713576793670654,0.3068877458572387,0.291560024023056,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3773193359375,0.7760177850723267,0.2145695388317108,0.9710761308670044,284.3782958984375,284.95001220703125,294.5843505859375,287.8715515136719,294.5860595703125,297.1201477050781,284.38055419921875,1.0,0.4895346164703369,1.0,1.0,0.0,1.0,-2.655681610107422,2.6556761264801025,5.659635917254491e-06,2.046010971069336,0.8218382000923157,0.8218382000923157,0.0,97.79187774658205,70.0,28653.515625,-0.0,1512.3809814453125,1.0,281.2387084960937,283.29449462890625,290.7972412109375,292.6311340332031,293.1499938964844,293.1499938964844,281.54998779296875,37342.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018101453781128,1.0,0.0,0.0,3.322781801223755,3.322803020477295,7.367107173195109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.13037109375,0.0,1657.8052978515625,1895.4371337890625,0.0,2487.986572265625,0.9455209374427797,1.0,0.0,3.0,1.0,0.0
12309660,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5715026855469,0.974696695804596,0.3648908138275146,0.3283523619174957,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5715637207031,0.9899221658706664,0.3854493200778961,0.3647662103176117,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.571533203125,0.9793251156806946,0.3707632720470428,0.2593683302402496,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5712890625,0.9172775745391846,0.3087926805019378,0.2927962839603424,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5706787109375,0.8152797818183899,0.2157575637102127,0.97376948595047,284.57159423828125,284.95001220703125,294.5028076171875,287.84454345703125,294.5045166015625,297.13995361328125,284.5736999511719,1.0,0.4820470809936523,1.0,1.0,0.0,1.0,-2.6640830039978027,2.6640772819519043,5.695651452697348e-06,2.052556037902832,0.8183331489562988,0.8183331489562988,0.0,85.3305435180664,88.0,27537.083984375,-0.0,1467.396728515625,1.0,281.5382080078125,283.53533935546875,290.773681640625,292.5406188964844,293.1499938964844,293.1499938964844,281.8500061035156,37040.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848262786865234,1.0,0.0,0.0,3.287142753601074,3.287163734436035,7.209920340756071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.1806640625,0.0,1609.606689453125,1895.4371337890625,0.0,2333.578857421875,0.9364027976989746,1.0,0.0,3.0,1.0,0.0
12309720,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5715026855469,0.974696695804596,0.3648908138275146,0.3283523619174957,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5715637207031,0.9899221658706664,0.3854493200778961,0.3647662103176117,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.571533203125,0.9793251156806946,0.3707632720470428,0.2593683302402496,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5712890625,0.9172775745391846,0.3087926805019378,0.2927962839603424,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5706787109375,0.8152797818183899,0.2157575637102127,0.97376948595047,284.57159423828125,284.95001220703125,294.5028076171875,287.84454345703125,294.5045166015625,297.13995361328125,284.5736999511719,1.0,0.4820470809936523,1.0,1.0,0.0,1.0,-2.6640830039978027,2.6640772819519043,5.695651452697348e-06,2.052556037902832,0.8183331489562988,0.8183331489562988,0.0,85.3305435180664,88.0,27537.083984375,-0.0,1467.396728515625,1.0,281.5382080078125,283.53533935546875,290.773681640625,292.5406188964844,293.1499938964844,293.1499938964844,281.8500061035156,37040.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848262786865234,1.0,0.0,0.0,3.287142753601074,3.287163734436035,7.209920340756071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.1806640625,0.0,1609.606689453125,1895.4371337890625,0.0,2333.578857421875,0.9364027976989746,1.0,0.0,3.0,1.0,0.0
12309780,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.9813409447669984,0.3662593364715576,0.3294755518436432,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.9964730739593506,0.3882043063640594,0.3672485649585724,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710266113281,0.9860898852348328,0.3726771771907806,0.2606159150600433,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.9263439178466796,0.3108891546726227,0.2946709394454956,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.8216632604598999,0.2171085327863693,0.9793863296508788,284.7710876464844,284.95001220703125,294.4211120605469,287.8174133300781,294.4228515625,297.15924072265625,284.7732238769531,1.0,0.4842354655265808,1.0,1.0,0.0,1.0,-2.6789097785949707,2.6789040565490723,5.759325176768471e-06,2.064027547836304,0.8175304532051086,0.8175304532051086,0.0,84.4169692993164,106.0,26630.927734375,-0.0,1483.554931640625,1.0,281.8378601074219,283.7822570800781,290.750732421875,292.4590148925781,293.1499938964844,293.1499938964844,282.1499938964844,36670.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768506646156311,1.0,0.0,0.0,3.2640419006347656,3.2640624046325684,7.108938575584034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.314453125,0.0,1577.2786865234375,1895.4371337890625,0.0,2187.5888671875,0.9302847981452942,1.0,0.0,3.0,1.0,0.0
