time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309840,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.9813409447669984,0.3662593364715576,0.3294755518436432,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.9964730739593506,0.3882043063640594,0.3672485649585724,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710266113281,0.9860898852348328,0.3726771771907806,0.2606159150600433,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.9263439178466796,0.3108891546726227,0.2946709394454956,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.8216632604598999,0.2171085327863693,0.9793863296508788,284.7710876464844,284.95001220703125,294.4211120605469,287.8174133300781,294.4228515625,297.15924072265625,284.7732238769531,1.0,0.4842354655265808,1.0,1.0,0.0,1.0,-2.6789097785949707,2.6789040565490723,5.759325176768471e-06,2.064027547836304,0.8175304532051086,0.8175304532051086,0.0,84.4169692993164,106.0,26630.927734375,-0.0,1483.554931640625,1.0,281.8378601074219,283.7822570800781,290.750732421875,292.4590148925781,293.1499938964844,293.1499938964844,282.1499938964844,36670.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768506646156311,1.0,0.0,0.0,3.2640419006347656,3.2640624046325684,7.108938575584034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.314453125,0.0,1577.2786865234375,1895.4371337890625,0.0,2187.5888671875,0.9302847981452942,1.0,0.0,3.0,1.0,0.0
12309900,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9727217555046082,0.3669646382331848,0.3301600217819214,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9895623922348022,0.3896171450614929,0.3686396181583404,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9780534505844116,0.3736693561077118,0.2613497674465179,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9166189432144164,0.3119639754295349,0.2957530915737152,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8145946264266968,0.2178002148866653,0.9828582406044006,284.9090881347656,284.95001220703125,294.3803100585937,287.8038024902344,294.38201904296875,297.1682434082031,284.9195861816406,1.0,0.4874520301818847,1.0,1.0,0.0,1.0,-2.6877570152282715,2.687751293182373,5.797564426757162e-06,2.070909023284912,0.8185785412788391,0.8185785412788391,0.0,87.1019058227539,106.0,25874.85546875,-0.0,1508.069580078125,1.0,282.0869140625,283.9615783691406,290.7134094238281,292.3319396972656,293.1499938964844,293.1499938964844,282.1499938964844,36460.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583945393562317,1.0,0.0,0.0,3.25732421875,3.2573447227478027,7.079707415869052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.0615234375,0.0,1567.01318359375,1895.4371337890625,0.0,2098.506103515625,0.9284268021583556,1.0,0.0,3.0,1.0,0.0
12309960,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.9592018127441406,0.3677490949630737,0.3310050070285797,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.9782771468162536,0.3911000192165375,0.3701760172843933,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.9652535319328308,0.3747380077838897,0.2621979117393493,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9031582474708556,0.3130950033664703,0.2969608604907989,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.8037706613540649,0.2185303568840026,0.986808717250824,284.9679260253906,284.95001220703125,294.3395080566406,287.7901611328125,294.3412170410156,297.1773986816406,284.969970703125,1.0,0.4917117059230804,1.0,1.0,0.0,1.0,-2.6978349685668945,2.697829246520996,5.841264282935299e-06,2.078741788864136,0.8193365335464478,0.8193365335464478,0.0,91.1282196044922,124.0,25761.900390625,-0.0,1540.6337890625,1.0,282.1377258300781,284.0247497558594,290.7293701171875,292.3847045898437,293.1499938964844,293.1499938964844,282.45001220703125,36269.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534440159797668,1.0,0.0,0.0,3.2546303272247314,3.254650831222534,7.068001650623046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.701171875,0.0,1561.9339599609375,1895.4371337890625,0.0,2055.3203125,0.9274873733520508,1.0,0.0,3.0,1.0,0.0
12310020,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17095947265625,0.9226256012916564,0.3693751692771911,0.3328064084053039,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710205078125,0.945466697216034,0.3941305875778198,0.3733968138694763,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17095947265625,0.9297356605529784,0.3769443929195404,0.2640024423599243,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.8728465437889099,0.3154040575027466,0.2995157539844513,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17010498046875,0.7767512202262878,0.2200091183185577,0.9952966570854188,285.1710510253906,284.95001220703125,294.2581787109375,287.7628479003906,294.2598571777344,297.1942749023437,285.1737670898437,1.0,0.5024004578590393,1.0,1.0,0.0,1.0,-2.719306945800781,2.719300985336304,5.934949058428174e-06,2.095444679260254,0.8238732218742371,0.8238732218742371,0.0,102.35962677001952,142.0,25012.931640625,-0.0,1623.092529296875,1.0,282.4375915527344,284.2657165527344,290.70733642578125,292.3144226074219,293.1499938964844,293.1499938964844,282.75,35848.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393705248832703,1.0,0.0,0.0,3.259425401687622,3.2594456672668457,7.088843290148361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.2431640625,0.0,1564.0042724609375,1895.4371337890625,0.0,1934.219482421875,0.9281599521636964,1.0,0.0,3.0,1.0,0.0
12310080,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17095947265625,0.9226256012916564,0.3693751692771911,0.3328064084053039,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710205078125,0.945466697216034,0.3941305875778198,0.3733968138694763,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17095947265625,0.9297356605529784,0.3769443929195404,0.2640024423599243,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.8728465437889099,0.3154040575027466,0.2995157539844513,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17010498046875,0.7767512202262878,0.2200091183185577,0.9952966570854188,285.1710510253906,284.95001220703125,294.2581787109375,287.7628479003906,294.2598571777344,297.1942749023437,285.1737670898437,1.0,0.5024004578590393,1.0,1.0,0.0,1.0,-2.719306945800781,2.719300985336304,5.934949058428174e-06,2.095444679260254,0.8238732218742371,0.8238732218742371,0.0,102.35962677001952,142.0,25012.931640625,-0.0,1623.092529296875,1.0,282.4375915527344,284.2657165527344,290.70733642578125,292.3144226074219,293.1499938964844,293.1499938964844,282.75,35848.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393705248832703,1.0,0.0,0.0,3.259425401687622,3.2594456672668457,7.088843290148361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.2431640625,0.0,1564.0042724609375,1895.4371337890625,0.0,1934.219482421875,0.9281599521636964,1.0,0.0,3.0,1.0,0.0
12310140,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915405273437,0.8891742825508118,0.371313989162445,0.3349522352218628,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916015625,0.9099622964859008,0.3974024355411529,0.3769269585609436,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915710449219,0.8956174254417419,0.3794309198856354,0.266056478023529,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.391357421875,0.8447626829147339,0.3179186284542084,0.3023442327976227,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907775878906,0.7515311241149902,0.2216207087039947,1.0047850608825684,285.3916320800781,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.2107238769531,285.39361572265625,1.0,0.5150070190429688,1.0,1.0,0.0,1.0,-2.7433958053588867,2.74338960647583,6.0409274738049135e-06,2.11417818069458,0.8315384984016418,0.8315384984016418,0.0,116.30792236328124,160.0,24386.64453125,-0.0,1723.40478515625,1.0,282.7377624511719,284.5106506347656,290.6884460449219,292.25665283203125,293.1499938964844,293.1499938964844,283.04998779296875,35399.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268906235694885,1.0,0.0,0.0,3.279531717300415,3.2795522212982178,7.176571443778812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.93505859375,0.0,1584.890380859375,1895.4371337890625,0.0,1829.0836181640625,0.9325719475746156,1.0,0.0,3.0,1.0,0.0
12310200,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915405273437,0.8891742825508118,0.371313989162445,0.3349522352218628,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916015625,0.9099622964859008,0.3974024355411529,0.3769269585609436,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915710449219,0.8956174254417419,0.3794309198856354,0.266056478023529,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.391357421875,0.8447626829147339,0.3179186284542084,0.3023442327976227,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907775878906,0.7515311241149902,0.2216207087039947,1.0047850608825684,285.3916320800781,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.2107238769531,285.39361572265625,1.0,0.5150070190429688,1.0,1.0,0.0,1.0,-2.7433958053588867,2.74338960647583,6.0409274738049135e-06,2.11417818069458,0.8315384984016418,0.8315384984016418,0.0,116.30792236328124,160.0,24386.64453125,-0.0,1723.40478515625,1.0,282.7377624511719,284.5106506347656,290.6884460449219,292.25665283203125,293.1499938964844,293.1499938964844,283.04998779296875,35399.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268906235694885,1.0,0.0,0.0,3.279531717300415,3.2795522212982178,7.176571443778812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.93505859375,0.0,1584.890380859375,1895.4371337890625,0.0,1829.0836181640625,0.9325719475746156,1.0,0.0,3.0,1.0,0.0
12310260,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.608154296875,0.861922025680542,0.3734949827194214,0.3373965322971344,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60821533203125,0.8821884989738464,0.4008499085903168,0.3807059526443481,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6081848144531,0.8683448433876038,0.3821660578250885,0.2683392167091369,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080017089844,0.8215000629425049,0.3206252157688141,0.305424153804779,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6074523925781,0.7308225631713867,0.223353236913681,1.0151468515396118,285.6082458496094,285.01568603515625,294.0970153808594,287.7080993652344,294.0986328125,297.2271423339844,285.61004638671875,1.0,0.5287336707115173,1.0,1.0,0.0,1.0,-2.769770383834839,2.7697641849517822,6.158055839478038e-06,2.134697437286377,0.8409008979797363,0.8409008979797363,0.0,131.95010375976562,178.0,23791.626953125,-0.0,1836.9351806640625,1.0,283.0380859375,284.75067138671875,290.6686706542969,292.2013244628906,293.1499938964844,293.1499938964844,283.1499938964844,35033.96875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159761786460876,1.0,0.0,0.0,3.312642812728882,3.312663555145264,7.322216220018163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.392578125,0.0,1623.2774658203125,1895.4371337890625,0.0,1739.04248046875,0.9382852911949158,1.0,0.0,3.0,1.0,0.0
12310320,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.608154296875,0.861922025680542,0.3734949827194214,0.3373965322971344,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60821533203125,0.8821884989738464,0.4008499085903168,0.3807059526443481,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6081848144531,0.8683448433876038,0.3821660578250885,0.2683392167091369,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080017089844,0.8215000629425049,0.3206252157688141,0.305424153804779,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6074523925781,0.7308225631713867,0.223353236913681,1.0151468515396118,285.6082458496094,285.01568603515625,294.0970153808594,287.7080993652344,294.0986328125,297.2271423339844,285.61004638671875,1.0,0.5287336707115173,1.0,1.0,0.0,1.0,-2.769770383834839,2.7697641849517822,6.158055839478038e-06,2.134697437286377,0.8409008979797363,0.8409008979797363,0.0,131.95010375976562,178.0,23791.626953125,-0.0,1836.9351806640625,1.0,283.0380859375,284.75067138671875,290.6686706542969,292.2013244628906,293.1499938964844,293.1499938964844,283.1499938964844,35033.96875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159761786460876,1.0,0.0,0.0,3.312642812728882,3.312663555145264,7.322216220018163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.392578125,0.0,1623.2774658203125,1895.4371337890625,0.0,1739.04248046875,0.9382852911949158,1.0,0.0,3.0,1.0,0.0
12310380,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.68560791015625,0.8390262722969055,0.3751606345176697,0.3396639823913574,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.68560791015625,0.8586337566375732,0.4039025604724884,0.3843526542186737,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68560791015625,0.8453798294067383,0.3845294713973999,0.270556092262268,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6855773925781,0.8001403212547302,0.32306569814682,0.3084630966186523,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6854553222656,0.7125467658042908,0.224863588809967,1.0253334045410156,285.68560791015625,285.1141662597656,294.0176086425781,287.6806945800781,294.0191955566406,297.2386779785156,285.6859436035156,1.0,0.5429384708404541,1.0,1.0,0.0,1.0,-2.795440673828125,2.7954344749450684,6.273295184655581e-06,2.1547420024871826,0.8485226631164551,0.8485226631164551,0.0,148.9958953857422,166.0,23588.4375,-0.0,1958.1080322265625,1.0,283.1458740234375,284.8370666503906,290.68896484375,292.2354736328125,293.1499938964844,293.1499938964844,283.1499938964844,34581.671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172921895980835,1.0,0.0,0.0,3.33168888092041,3.331709623336792,7.406655981867516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.740234375,0.0,1643.41064453125,1895.4371337890625,0.0,1749.8001708984375,0.9410785436630248,1.0,0.0,3.0,1.0,0.0
12310440,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.68560791015625,0.8390262722969055,0.3751606345176697,0.3396639823913574,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.68560791015625,0.8586337566375732,0.4039025604724884,0.3843526542186737,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68560791015625,0.8453798294067383,0.3845294713973999,0.270556092262268,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6855773925781,0.8001403212547302,0.32306569814682,0.3084630966186523,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6854553222656,0.7125467658042908,0.224863588809967,1.0253334045410156,285.68560791015625,285.1141662597656,294.0176086425781,287.6806945800781,294.0191955566406,297.2386779785156,285.6859436035156,1.0,0.5429384708404541,1.0,1.0,0.0,1.0,-2.795440673828125,2.7954344749450684,6.273295184655581e-06,2.1547420024871826,0.8485226631164551,0.8485226631164551,0.0,148.9958953857422,166.0,23588.4375,-0.0,1958.1080322265625,1.0,283.1458740234375,284.8370666503906,290.68896484375,292.2354736328125,293.1499938964844,293.1499938964844,283.1499938964844,34581.671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172921895980835,1.0,0.0,0.0,3.33168888092041,3.331709623336792,7.406655981867516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.740234375,0.0,1643.41064453125,1895.4371337890625,0.0,1749.8001708984375,0.9410785436630248,1.0,0.0,3.0,1.0,0.0
12310500,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8344747424125671,0.3756569027900696,0.3403584063053131,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.8542348146438599,0.4051592648029327,0.3857768476009369,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.8409872651100159,0.3854300677776336,0.2713647782802582,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.795864462852478,0.3240703344345093,0.3096353113651275,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6879577636719,0.7086908221244812,0.2254410535097122,1.0289307832717896,285.6878662109375,285.1629333496094,293.978271484375,287.6670227050781,293.9798583984375,297.2415466308594,285.6876220703125,1.0,0.546188473701477,1.0,1.0,0.0,1.0,-2.804698944091797,2.80469274520874,6.315317932603648e-06,2.162062168121338,0.8515621423721313,0.8515621423721313,0.0,153.2056884765625,166.0,23555.771484375,-0.0,1993.0618896484373,1.0,283.14923095703125,284.8415222167969,290.69549560546875,292.2553100585937,293.1499938964844,293.1499938964844,283.1499938964844,34151.828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72126305103302,1.0,0.0,0.0,3.3270187377929688,3.3270394802093506,7.385906997114944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.796875,0.0,1633.392822265625,1895.4371337890625,0.0,1782.4261474609375,0.9418744444847108,1.0,0.0,3.0,1.0,0.0
12310560,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824645996094,0.8330082893371582,0.3759819269180298,0.3407757878303528,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.8531664609909058,0.4062670767307281,0.3869416415691376,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824645996094,0.8397639393806458,0.3861750066280365,0.2719757854938507,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825256347656,0.7948189377784729,0.3249517679214477,0.3105771839618683,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6826477050781,0.7076165080070496,0.2259160429239273,1.03154456615448,285.68243408203125,285.2113342285156,293.9392395019531,287.65338134765625,293.9407958984375,297.2428894042969,285.681884765625,1.0,0.5479190945625305,1.0,1.0,0.0,1.0,-2.811612129211426,2.81160569190979,6.346756890707184e-06,2.1675143241882324,0.8541632890701294,0.8541632890701294,0.0,154.86940002441406,154.0,23523.18359375,-0.0,2012.2098388671875,1.0,283.1498413085937,284.837646484375,290.6891784667969,292.2566833496094,293.1499938964844,293.1499938964844,283.1499938964844,33978.953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253051996231079,1.0,0.0,0.0,3.3322815895080566,3.3323023319244385,7.40929237963428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.287109375,0.0,1638.5218505859375,1895.4371337890625,0.0,1815.890380859375,0.9399465322494508,1.0,0.0,3.0,1.0,0.0
12310620,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742553710937,0.8355448842048645,0.3763788342475891,0.3411295413970947,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.8569177389144897,0.4082277715206146,0.388786107301712,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.8429145216941833,0.3874076306819916,0.2728331387042999,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742858886719,0.798470675945282,0.3264987766742706,0.3120245337486267,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744079589844,0.7105525135993958,0.2266782224178314,1.0348786115646362,285.6742248535156,285.3070068359375,293.8620910644531,287.6261291503906,293.8636169433594,297.2430114746094,285.6736755371094,1.0,0.5479657053947449,1.0,1.0,0.0,1.0,-2.821035861968994,2.8210294246673584,6.38978463030071e-06,2.174966812133789,0.8583776950836182,0.8583776950836182,0.0,153.45574951171875,142.0,23404.171875,-0.0,2020.7410888671875,1.0,283.1499938964844,284.8354187011719,290.6516418457031,292.22076416015625,293.1499938964844,293.1499938964844,283.1499938964844,33285.5,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307348847389221,1.0,0.0,0.0,3.319812297821045,3.319832801818848,7.353945079557889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.44970703125,0.0,1616.0899658203125,1895.4371337890625,0.0,1861.230224609375,0.9354637861251832,1.0,0.0,3.0,1.0,0.0
12310680,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742553710937,0.8355448842048645,0.3763788342475891,0.3411295413970947,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.8569177389144897,0.4082277715206146,0.388786107301712,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.8429145216941833,0.3874076306819916,0.2728331387042999,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742858886719,0.798470675945282,0.3264987766742706,0.3120245337486267,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744079589844,0.7105525135993958,0.2266782224178314,1.0348786115646362,285.6742248535156,285.3070068359375,293.8620910644531,287.6261291503906,293.8636169433594,297.2430114746094,285.6736755371094,1.0,0.5479657053947449,1.0,1.0,0.0,1.0,-2.821035861968994,2.8210294246673584,6.38978463030071e-06,2.174966812133789,0.8583776950836182,0.8583776950836182,0.0,153.45574951171875,142.0,23404.171875,-0.0,2020.7410888671875,1.0,283.1499938964844,284.8354187011719,290.6516418457031,292.22076416015625,293.1499938964844,293.1499938964844,283.1499938964844,33285.5,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307348847389221,1.0,0.0,0.0,3.319812297821045,3.319832801818848,7.353945079557889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.44970703125,0.0,1616.0899658203125,1895.4371337890625,0.0,1861.230224609375,0.9354637861251832,1.0,0.0,3.0,1.0,0.0
12310740,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678161621094,0.8435583710670471,0.3766475617885589,0.341165542602539,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66778564453125,0.8666083216667175,0.4100213646888733,0.3902669548988342,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678161621094,0.8517001867294312,0.3884861767292022,0.2734280824661255,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678466796875,0.8077348470687866,0.3279047608375549,0.3131384551525116,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679382324219,0.718070387840271,0.2273164242506027,1.0367258787155151,285.66778564453125,285.4009094238281,293.786376953125,287.5990295410156,293.787841796875,297.2416381835937,285.6673583984375,1.0,0.5450178384780884,1.0,1.0,0.0,1.0,-2.8271355628967285,2.8271291255950928,6.417759777832544e-06,2.179812431335449,0.861276388168335,0.861276388168335,0.0,147.77029418945312,130.0,23254.255859375,-0.0,2003.2877197265625,1.0,283.1499938964844,284.8362121582031,290.6058654785156,292.16656494140625,293.1499938964844,293.1499938964844,283.1499938964844,32526.984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320592403411865,1.0,0.0,0.0,3.2965633869171143,3.296583652496338,7.251305191857682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.76318359375,0.0,1579.64794921875,1895.4371337890625,0.0,1872.3551025390625,0.9282161593437196,1.0,0.0,3.0,1.0,0.0
12310800,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678161621094,0.8435583710670471,0.3766475617885589,0.341165542602539,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66778564453125,0.8666083216667175,0.4100213646888733,0.3902669548988342,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678161621094,0.8517001867294312,0.3884861767292022,0.2734280824661255,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678466796875,0.8077348470687866,0.3279047608375549,0.3131384551525116,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679382324219,0.718070387840271,0.2273164242506027,1.0367258787155151,285.66778564453125,285.4009094238281,293.786376953125,287.5990295410156,293.787841796875,297.2416381835937,285.6673583984375,1.0,0.5450178384780884,1.0,1.0,0.0,1.0,-2.8271355628967285,2.8271291255950928,6.417759777832544e-06,2.179812431335449,0.861276388168335,0.861276388168335,0.0,147.77029418945312,130.0,23254.255859375,-0.0,2003.2877197265625,1.0,283.1499938964844,284.8362121582031,290.6058654785156,292.16656494140625,293.1499938964844,293.1499938964844,283.1499938964844,32526.984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320592403411865,1.0,0.0,0.0,3.2965633869171143,3.296583652496338,7.251305191857682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.76318359375,0.0,1579.64794921875,1895.4371337890625,0.0,1872.3551025390625,0.9282161593437196,1.0,0.0,3.0,1.0,0.0
12310860,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640319824219,0.8561824560165405,0.3768841028213501,0.3410646319389343,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640014648437,0.8812829256057739,0.4117421209812164,0.3915643095970154,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640319824219,0.8652705550193787,0.3895113170146942,0.2739003300666809,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640625,0.8206861019134521,0.3292551934719085,0.3140860795974731,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.7287943959236145,0.2279141098260879,1.0378483533859253,285.6640014648437,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2398681640625,285.6636962890625,1.0,0.5402962565422058,1.0,1.0,0.0,1.0,-2.831630229949951,2.8316237926483154,6.4384512370452285e-06,2.183400154113769,0.8629299402236938,0.8629299402236938,0.0,139.51666259765625,118.0,23087.07421875,-0.0,1970.7506103515625,1.0,283.1499938964844,284.84051513671875,290.5656433105469,292.1141662597656,293.1499938964844,293.1499938964844,283.1499938964844,31722.396484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306275963783264,1.0,0.0,0.0,3.264094591140747,3.2641143798828125,7.109168222996232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.68994140625,0.0,1531.89697265625,1895.4371337890625,0.0,1860.330322265625,0.9186079502105712,1.0,0.0,3.0,1.0,0.0
12310920,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640319824219,0.8561824560165405,0.3768841028213501,0.3410646319389343,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640014648437,0.8812829256057739,0.4117421209812164,0.3915643095970154,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640319824219,0.8652705550193787,0.3895113170146942,0.2739003300666809,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640625,0.8206861019134521,0.3292551934719085,0.3140860795974731,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.7287943959236145,0.2279141098260879,1.0378483533859253,285.6640014648437,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2398681640625,285.6636962890625,1.0,0.5402962565422058,1.0,1.0,0.0,1.0,-2.831630229949951,2.8316237926483154,6.4384512370452285e-06,2.183400154113769,0.8629299402236938,0.8629299402236938,0.0,139.51666259765625,118.0,23087.07421875,-0.0,1970.7506103515625,1.0,283.1499938964844,284.84051513671875,290.5656433105469,292.1141662597656,293.1499938964844,293.1499938964844,283.1499938964844,31722.396484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306275963783264,1.0,0.0,0.0,3.264094591140747,3.2641143798828125,7.109168222996232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.68994140625,0.0,1531.89697265625,1895.4371337890625,0.0,1860.330322265625,0.9186079502105712,1.0,0.0,3.0,1.0,0.0
12310980,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631774902344,0.8735219836235046,0.3771140277385711,0.3408985435962677,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631774902344,0.9007830023765564,0.4134230613708496,0.3927600383758545,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631774902344,0.8836658596992493,0.3905164897441864,0.274311363697052,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632080078125,0.8370884656906128,0.3305827975273132,0.3149478435516357,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632385253906,0.7428389191627502,0.2285090833902359,1.038646936416626,285.6631774902344,285.5824584960937,293.63995361328125,287.5453796386719,293.641357421875,297.23809814453125,285.6629943847656,1.0,0.534520149230957,1.0,1.0,0.0,1.0,-2.835357904434204,2.8353514671325684,6.455664333770983e-06,2.1863880157470703,0.8634112477302551,0.8634112477302551,0.0,129.74520874023438,106.0,22909.67578125,-0.0,1929.5367431640625,1.0,283.1499938964844,284.848388671875,290.5325927734375,292.0683288574219,293.1499938964844,293.1499938964844,283.1499938964844,30883.552734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279529571533203,1.0,0.0,0.0,3.223567247390747,3.2235865592956543,6.933727831892611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.03125,0.0,1475.033935546875,1895.4371337890625,0.0,1837.9453125,0.9069380760192872,1.0,0.0,3.0,1.0,0.0
12311040,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631774902344,0.8735219836235046,0.3771140277385711,0.3408985435962677,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631774902344,0.9007830023765564,0.4134230613708496,0.3927600383758545,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631774902344,0.8836658596992493,0.3905164897441864,0.274311363697052,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632080078125,0.8370884656906128,0.3305827975273132,0.3149478435516357,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632385253906,0.7428389191627502,0.2285090833902359,1.038646936416626,285.6631774902344,285.5824584960937,293.63995361328125,287.5453796386719,293.641357421875,297.23809814453125,285.6629943847656,1.0,0.534520149230957,1.0,1.0,0.0,1.0,-2.835357904434204,2.8353514671325684,6.455664333770983e-06,2.1863880157470703,0.8634112477302551,0.8634112477302551,0.0,129.74520874023438,106.0,22909.67578125,-0.0,1929.5367431640625,1.0,283.1499938964844,284.848388671875,290.5325927734375,292.0683288574219,293.1499938964844,293.1499938964844,283.1499938964844,30883.552734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279529571533203,1.0,0.0,0.0,3.223567247390747,3.2235865592956543,6.933727831892611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.03125,0.0,1475.033935546875,1895.4371337890625,0.0,1837.9453125,0.9069380760192872,1.0,0.0,3.0,1.0,0.0
12311100,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66583251953125,0.884149968624115,0.3772285878658294,0.3407995998859405,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66583251953125,0.9129336476325988,0.4142522811889648,0.3933311700820923,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66583251953125,0.8948135375976562,0.3910151124000549,0.2745021283626556,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66583251953125,0.846997082233429,0.331242024898529,0.3153584599494934,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66583251953125,0.7514373064041138,0.2288110703229904,1.0389906167984009,285.66583251953125,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.2372741699219,285.6658630371094,1.0,0.531375527381897,1.0,1.0,0.0,1.0,-2.8370614051818848,2.837054967880249,6.463544650614495e-06,2.1877565383911133,0.8632615208625793,0.8632615208625793,0.0,124.49993133544922,106.0,22809.318359375,-0.0,1906.8924560546875,1.0,283.1499938964844,284.8562927246094,290.5177917480469,292.0467224121094,293.1499938964844,293.1499938964844,283.1499938964844,30321.595703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264366149902344,1.0,0.0,0.0,3.1936771869659424,3.1936962604522705,6.805740326853993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.8603515625,0.0,1434.4549560546875,1895.4371337890625,0.0,1825.302001953125,0.9012686610221864,1.0,0.0,3.0,1.0,0.0
12311160,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654052734375,0.8962500095367432,0.3773418068885803,0.340697169303894,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654052734375,0.9276131391525269,0.4150736331939697,0.3938911259174347,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654052734375,0.907524824142456,0.3915106952190399,0.2746882140636444,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654357910156,0.8583899736404419,0.331898421049118,0.315761923789978,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654357910156,0.7613638043403625,0.2291173338890075,1.0393271446228027,285.6654052734375,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2364501953125,285.66534423828125,1.0,0.5281089544296265,1.0,1.0,0.0,1.0,-2.8387246131896973,2.838718175888061,6.4712467064964585e-06,2.189094066619873,0.8627926707267761,0.8627926707267761,0.0,119.08364868164062,94.0,22725.837890625,-0.0,1883.328857421875,1.0,283.1499938964844,284.8598022460937,290.5041809082031,292.02752685546875,293.1499938964844,293.1499938964844,283.1499938964844,30018.7734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249339818954468,1.0,0.0,0.0,3.175911664962769,3.1759302616119385,6.730233508278616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.326171875,0.0,1410.94921875,1895.4371337890625,0.0,1812.8065185546875,0.8934447169303894,1.0,0.0,3.0,1.0,0.0
12311220,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6707458496094,0.9276346564292908,0.3775682151317596,0.3404756188392639,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6707458496094,0.9617688655853271,0.4166963696479797,0.3949757218360901,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6707458496094,0.9413308501243592,0.3924960196018219,0.2750439941883087,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6707458496094,0.8867354989051819,0.3332056403160095,0.3165474236011505,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6707458496094,0.7860974669456482,0.2297455966472625,1.0399954319000244,285.6707458496094,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.23492431640625,285.6708068847656,1.0,0.5213102698326111,1.0,1.0,0.0,1.0,-2.841937065124512,2.841930627822876,6.486142410722096e-06,2.191680431365967,0.8611624836921692,0.8611624836921692,0.0,107.90390014648438,82.0,22537.439453125,-0.0,1834.25537109375,1.0,283.1499938964844,284.874755859375,290.4778747558594,291.9891967773437,293.1499938964844,293.1499938964844,283.1499938964844,29131.201171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219071984291077,1.0,0.0,0.0,3.121802568435669,3.1218206882476807,6.502856990664441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.97998046875,0.0,1341.166259765625,1895.4371337890625,0.0,1787.7420654296875,0.8782973289489746,1.0,0.0,3.0,1.0,0.0
12311280,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6707458496094,0.9276346564292908,0.3775682151317596,0.3404756188392639,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6707458496094,0.9617688655853271,0.4166963696479797,0.3949757218360901,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6707458496094,0.9413308501243592,0.3924960196018219,0.2750439941883087,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6707458496094,0.8867354989051819,0.3332056403160095,0.3165474236011505,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6707458496094,0.7860974669456482,0.2297455966472625,1.0399954319000244,285.6707458496094,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.23492431640625,285.6708068847656,1.0,0.5213102698326111,1.0,1.0,0.0,1.0,-2.841937065124512,2.841930627822876,6.486142410722096e-06,2.191680431365967,0.8611624836921692,0.8611624836921692,0.0,107.90390014648438,82.0,22537.439453125,-0.0,1834.25537109375,1.0,283.1499938964844,284.874755859375,290.4778747558594,291.9891967773437,293.1499938964844,293.1499938964844,283.1499938964844,29131.201171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219071984291077,1.0,0.0,0.0,3.121802568435669,3.1218206882476807,6.502856990664441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.97998046875,0.0,1341.166259765625,1895.4371337890625,0.0,1787.7420654296875,0.8782973289489746,1.0,0.0,3.0,1.0,0.0
12311340,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792907714844,0.9689305424690248,0.3777935206890106,0.3402412235736847,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6793212890625,0.9970434308052064,0.4182906746864319,0.3960216343402862,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792907714844,0.9810225367546082,0.3934728503227234,0.2753846943378448,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792907714844,0.926685392856598,0.3345048427581787,0.3173133432865143,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67926025390625,0.8184863924980164,0.2303965836763382,1.0407062768936155,285.6793212890625,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2335510253906,285.6794738769531,1.0,0.5142665505409241,1.0,1.0,0.0,1.0,-2.8450872898101807,2.845080852508545,6.500774816231569e-06,2.194220781326294,0.8586010932922363,0.8586010932922363,0.0,96.42002868652344,100.0,22345.75,-0.0,1783.502685546875,1.0,283.1499938964844,284.8932800292969,290.4522705078125,291.9516296386719,293.1499938964844,293.1499938964844,283.1499938964844,28225.353515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718919038772583,1.0,0.0,0.0,3.0619091987609863,3.0619266033172607,6.255729090298701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.701171875,0.0,1267.17822265625,1895.4371337890625,0.0,1763.1365966796875,0.8616656064987183,1.0,0.0,3.0,1.0,0.0
12311400,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792907714844,0.9689305424690248,0.3777935206890106,0.3402412235736847,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6793212890625,0.9970434308052064,0.4182906746864319,0.3960216343402862,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792907714844,0.9810225367546082,0.3934728503227234,0.2753846943378448,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792907714844,0.926685392856598,0.3345048427581787,0.3173133432865143,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67926025390625,0.8184863924980164,0.2303965836763382,1.0407062768936155,285.6793212890625,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2335510253906,285.6794738769531,1.0,0.5142665505409241,1.0,1.0,0.0,1.0,-2.8450872898101807,2.845080852508545,6.500774816231569e-06,2.194220781326294,0.8586010932922363,0.8586010932922363,0.0,96.42002868652344,100.0,22345.75,-0.0,1783.502685546875,1.0,283.1499938964844,284.8932800292969,290.4522705078125,291.9516296386719,293.1499938964844,293.1499938964844,283.1499938964844,28225.353515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718919038772583,1.0,0.0,0.0,3.0619091987609863,3.0619266033172607,6.255729090298701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.701171875,0.0,1267.17822265625,1895.4371337890625,0.0,1763.1365966796875,0.8616656064987183,1.0,0.0,3.0,1.0,0.0
12311460,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929931640625,0.969288170337677,0.3779821395874023,0.3404196500778198,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6930236816406,0.9981245994567872,0.4199333786964416,0.3975661993026733,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6930236816406,0.9818856716156006,0.3944156467914581,0.2760454714298248,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929626464844,0.9282671809196472,0.3357708752155304,0.3185129761695862,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6928100585937,0.8193604350090027,0.2310451716184616,1.0436153411865234,285.6930236816406,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2323913574219,285.6936340332031,1.0,0.5162781476974487,1.0,1.0,0.0,1.0,-2.853074789047241,2.853068351745605,6.537372883030912e-06,2.200401544570923,0.8552273511886597,0.8552273511886597,0.0,96.66995239257812,118.0,22178.46484375,-0.0,1797.0555419921875,1.0,283.1499938964844,284.9172058105469,290.42706298828125,291.9149475097656,293.1499938964844,293.1499938964844,283.1499938964844,27301.966796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159414291381836,1.0,0.0,0.0,2.996786832809448,2.9968035221099854,5.99245822741068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.525390625,0.0,1190.26220703125,1895.4371337890625,0.0,1738.759033203125,0.8436874747276306,1.0,0.0,3.0,1.0,0.0
12311520,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929931640625,0.969288170337677,0.3779821395874023,0.3404196500778198,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6930236816406,0.9981245994567872,0.4199333786964416,0.3975661993026733,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6930236816406,0.9818856716156006,0.3944156467914581,0.2760454714298248,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929626464844,0.9282671809196472,0.3357708752155304,0.3185129761695862,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6928100585937,0.8193604350090027,0.2310451716184616,1.0436153411865234,285.6930236816406,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2323913574219,285.6936340332031,1.0,0.5162781476974487,1.0,1.0,0.0,1.0,-2.853074789047241,2.853068351745605,6.537372883030912e-06,2.200401544570923,0.8552273511886597,0.8552273511886597,0.0,96.66995239257812,118.0,22178.46484375,-0.0,1797.0555419921875,1.0,283.1499938964844,284.9172058105469,290.42706298828125,291.9149475097656,293.1499938964844,293.1499938964844,283.1499938964844,27301.966796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159414291381836,1.0,0.0,0.0,2.996786832809448,2.9968035221099854,5.99245822741068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.525390625,0.0,1190.26220703125,1895.4371337890625,0.0,1738.759033203125,0.8436874747276306,1.0,0.0,3.0,1.0,0.0
12311580,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.71240234375,0.9420162439346312,0.3780776858329773,0.3408114910125732,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7124328613281,0.9773921370506288,0.4213168621063232,0.3992125391960144,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7124328613281,0.9572622179985046,0.3952735960483551,0.2768782079219818,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123718261719,0.9019327163696288,0.3369486629962921,0.3199438750743866,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71221923828125,0.7986663579940796,0.2316264659166336,1.0477269887924194,285.71246337890625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.22998046875,285.7131042480469,1.0,0.5230147838592529,1.0,1.0,0.0,1.0,-2.8630053997039795,2.8629987239837646,6.583322829101235e-06,2.208223581314087,0.8511842489242554,0.8511842489242554,0.0,104.6332015991211,136.0,22022.716796875,-0.0,1851.6234130859373,1.0,283.1499938964844,284.94635009765625,290.4034423828125,291.8813171386719,293.1499938964844,293.1499938964844,283.1499938964844,26360.427734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132001519203186,1.0,0.0,0.0,2.92712664604187,2.927142858505249,5.717108138014737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.630859375,0.0,1111.7513427734375,1895.4371337890625,0.0,1716.4427490234375,0.8245314359664917,1.0,0.0,3.0,1.0,0.0
12311640,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.71240234375,0.9420162439346312,0.3780776858329773,0.3408114910125732,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7124328613281,0.9773921370506288,0.4213168621063232,0.3992125391960144,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7124328613281,0.9572622179985046,0.3952735960483551,0.2768782079219818,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123718261719,0.9019327163696288,0.3369486629962921,0.3199438750743866,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71221923828125,0.7986663579940796,0.2316264659166336,1.0477269887924194,285.71246337890625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.22998046875,285.7131042480469,1.0,0.5230147838592529,1.0,1.0,0.0,1.0,-2.8630053997039795,2.8629987239837646,6.583322829101235e-06,2.208223581314087,0.8511842489242554,0.8511842489242554,0.0,104.6332015991211,136.0,22022.716796875,-0.0,1851.6234130859373,1.0,283.1499938964844,284.94635009765625,290.4034423828125,291.8813171386719,293.1499938964844,293.1499938964844,283.1499938964844,26360.427734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132001519203186,1.0,0.0,0.0,2.92712664604187,2.927142858505249,5.717108138014737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.630859375,0.0,1111.7513427734375,1895.4371337890625,0.0,1716.4427490234375,0.8245314359664917,1.0,0.0,3.0,1.0,0.0
