time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311700,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257080078125,0.9235746264457704,0.378092348575592,0.3410376906394958,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.72576904296875,0.9617302417755128,0.4219823777675628,0.4000617265701294,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257385253906,0.9396529197692872,0.3956707715988159,0.277319848537445,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72564697265625,0.8867648243904114,0.3375029563903808,0.3206917941570282,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253723144531,0.7851917743682861,0.2318890392780304,1.049968719482422,285.72576904296875,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2286071777344,285.72674560546875,1.0,0.527495265007019,1.0,1.0,0.0,1.0,-2.8684215545654297,2.868415117263794,6.60841078570229e-06,2.212470769882202,0.8489634394645691,0.8489634394645691,0.0,110.34927368164062,136.0,21935.224609375,-0.0,1888.1939697265625,1.0,283.1499938964844,284.9654541015625,290.3915710449219,291.86395263671875,293.1499938964844,293.1499938964844,283.1499938964844,25758.59375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118992209434509,1.0,0.0,0.0,2.883785963058472,2.8838014602661133,5.549059665099776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.88623046875,0.0,1064.498779296875,1895.4371337890625,0.0,1705.895263671875,0.8153873682022095,1.0,0.0,3.0,1.0,0.0
12311760,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73565673828125,0.9054059982299804,0.3780873715877533,0.3412802219390869,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357177734375,0.9440041184425354,0.4226268529891968,0.4009273946285248,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7356872558594,0.9209490418434144,0.3960484266281128,0.277773767709732,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7356262207031,0.8715059757232666,0.3380354642868042,0.3214533030986786,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73541259765625,0.7716267704963684,0.2321343719959259,1.052290678024292,285.7357177734375,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.22711181640625,285.7365417480469,1.0,0.532475471496582,1.0,1.0,0.0,1.0,-2.8740053176879883,2.873998641967773,6.634325472987257e-06,2.21685004234314,0.8465505838394165,0.8465505838394165,0.0,116.8870849609375,154.0,21869.419921875,-0.0,1929.1976318359373,1.0,283.1499938964844,284.9795837402344,290.38018798828125,291.848388671875,293.1499938964844,293.1499938964844,283.1499938964844,25404.365234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106762528419495,1.0,0.0,0.0,2.8534257411956787,2.853440999984741,5.432834768726025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.9111328125,0.0,1032.7181396484375,1895.4371337890625,0.0,1696.0050048828125,0.8043236136436462,1.0,0.0,3.0,1.0,0.0
12311820,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76287841796875,0.8742074370384216,0.3780348598957062,0.34178426861763,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629089355469,0.9086380004882812,0.4238574802875519,0.4026687443256378,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76287841796875,0.8883894085884094,0.3967581689357757,0.2786956131458282,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8436964154243469,0.3390461802482605,0.322988361120224,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7625732421875,0.7469067573547363,0.2325833290815353,1.057051658630371,285.7629089355469,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.22393798828125,285.7638854980469,1.0,0.5434240698814392,1.0,1.0,0.0,1.0,-2.8853795528411865,2.885372877120972,6.687276254524477e-06,2.2257726192474365,0.8414381742477417,0.8414381742477417,0.0,131.71832275390625,172.0,21714.951171875,-0.0,2020.654052734375,1.0,283.1499938964844,285.01690673828125,290.35693359375,291.81549072265625,293.1499938964844,293.1499938964844,283.1499938964844,24432.82421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082327008247375,1.0,0.0,0.0,2.776131391525269,2.7761459350585938,5.142488817000412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.158203125,0.0,954.0631103515624,1895.4371337890625,0.0,1676.31982421875,0.7831720113754272,1.0,0.0,3.0,1.0,0.0
12311880,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76287841796875,0.8742074370384216,0.3780348598957062,0.34178426861763,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629089355469,0.9086380004882812,0.4238574802875519,0.4026687443256378,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76287841796875,0.8883894085884094,0.3967581689357757,0.2786956131458282,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8436964154243469,0.3390461802482605,0.322988361120224,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7625732421875,0.7469067573547363,0.2325833290815353,1.057051658630371,285.7629089355469,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.22393798828125,285.7638854980469,1.0,0.5434240698814392,1.0,1.0,0.0,1.0,-2.8853795528411865,2.885372877120972,6.687276254524477e-06,2.2257726192474365,0.8414381742477417,0.8414381742477417,0.0,131.71832275390625,172.0,21714.951171875,-0.0,2020.654052734375,1.0,283.1499938964844,285.01690673828125,290.35693359375,291.81549072265625,293.1499938964844,293.1499938964844,283.1499938964844,24432.82421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082327008247375,1.0,0.0,0.0,2.776131391525269,2.7761459350585938,5.142488817000412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.158203125,0.0,954.0631103515624,1895.4371337890625,0.0,1676.31982421875,0.7831720113754272,1.0,0.0,3.0,1.0,0.0
12311940,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.8478814959526062,0.377943605184555,0.3423055410385132,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7940368652344,0.8808383345603943,0.4250160157680511,0.4044003486633301,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.79400634765625,0.8615328669548035,0.3974195718765259,0.2796255052089691,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939147949219,0.8204171657562256,0.3399966955184936,0.3245232105255127,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.7263620495796204,0.2329906821250915,1.0618925094604492,285.7940368652344,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.220458984375,285.795166015625,1.0,0.5551360249519348,1.0,1.0,0.0,1.0,-2.8968684673309326,2.8968617916107178,6.740980097674765e-06,2.2347874641418457,0.8359546661376953,0.8359546661376953,0.0,148.08651733398438,175.0,21557.818359375,-0.0,2120.60546875,1.0,283.1499938964844,285.05828857421875,290.3337707519531,291.7825012207031,293.1499938964844,293.1499938964844,283.1499938964844,23447.115234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705758273601532,1.0,0.0,0.0,2.6957714557647705,2.6957852840423584,4.849081847169145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.3369140625,0.0,876.6840209960938,1895.4371337890625,0.0,1656.489501953125,0.7612062096595764,1.0,0.0,3.0,1.0,0.0
12312000,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.8478814959526062,0.377943605184555,0.3423055410385132,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7940368652344,0.8808383345603943,0.4250160157680511,0.4044003486633301,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.79400634765625,0.8615328669548035,0.3974195718765259,0.2796255052089691,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939147949219,0.8204171657562256,0.3399966955184936,0.3245232105255127,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.7263620495796204,0.2329906821250915,1.0618925094604492,285.7940368652344,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.220458984375,285.795166015625,1.0,0.5551360249519348,1.0,1.0,0.0,1.0,-2.8968684673309326,2.8968617916107178,6.740980097674765e-06,2.2347874641418457,0.8359546661376953,0.8359546661376953,0.0,148.08651733398438,175.0,21557.818359375,-0.0,2120.60546875,1.0,283.1499938964844,285.05828857421875,290.3337707519531,291.7825012207031,293.1499938964844,293.1499938964844,283.1499938964844,23447.115234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705758273601532,1.0,0.0,0.0,2.6957714557647705,2.6957852840423584,4.849081847169145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.3369140625,0.0,876.6840209960938,1895.4371337890625,0.0,1656.489501953125,0.7612062096595764,1.0,0.0,3.0,1.0,0.0
12312060,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.82037353515625,0.8295599222183228,0.3757985532283783,0.3412548303604126,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204040527344,0.8613964319229126,0.4239549934864044,0.4043701887130737,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82037353515625,0.8429009914398193,0.3959388136863708,0.2792923152446747,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8203125,0.8026055097579956,0.3386954665184021,0.3242774605751037,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8201599121094,0.710226833820343,0.2310473322868347,1.0580124855041504,285.8204040527344,286.24908447265625,293.10235595703125,287.3238525390625,293.1032409667969,297.1958312988281,285.8210144042969,1.0,0.5617930293083191,1.0,1.0,0.0,1.0,-2.8902320861816406,2.890225410461426,6.710892193950713e-06,2.2300076484680176,0.8300503492355347,0.8300503492355347,0.0,160.99964904785156,163.0,21300.814453125,-0.0,2173.010986328125,1.0,283.1499938964844,285.0961608886719,290.3098449707031,291.745849609375,293.1499938964844,293.1499938964844,283.1499938964844,22453.794921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029959559440613,1.0,0.0,0.0,2.612663745880127,2.6126766204833984,4.55470626548049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.12109375,0.0,801.2376708984375,1895.4371337890625,0.0,1634.476318359375,0.7385106086730957,1.0,0.0,3.0,1.0,0.0
12312120,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.82037353515625,0.8295599222183228,0.3757985532283783,0.3412548303604126,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204040527344,0.8613964319229126,0.4239549934864044,0.4043701887130737,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82037353515625,0.8429009914398193,0.3959388136863708,0.2792923152446747,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8203125,0.8026055097579956,0.3386954665184021,0.3242774605751037,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8201599121094,0.710226833820343,0.2310473322868347,1.0580124855041504,285.8204040527344,286.24908447265625,293.10235595703125,287.3238525390625,293.1032409667969,297.1958312988281,285.8210144042969,1.0,0.5617930293083191,1.0,1.0,0.0,1.0,-2.8902320861816406,2.890225410461426,6.710892193950713e-06,2.2300076484680176,0.8300503492355347,0.8300503492355347,0.0,160.99964904785156,163.0,21300.814453125,-0.0,2173.010986328125,1.0,283.1499938964844,285.0961608886719,290.3098449707031,291.745849609375,293.1499938964844,293.1499938964844,283.1499938964844,22453.794921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029959559440613,1.0,0.0,0.0,2.612663745880127,2.6126766204833984,4.55470626548049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.12109375,0.0,801.2376708984375,1895.4371337890625,0.0,1634.476318359375,0.7385106086730957,1.0,0.0,3.0,1.0,0.0
12312180,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465881347656,0.8259406089782715,0.3747072517871856,0.3401784002780914,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466186523437,0.8581366539001465,0.4237864017486572,0.4041290879249573,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465881347656,0.8396015167236328,0.3954410851001739,0.2788735926151275,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.7992098331451416,0.3382905423641205,0.3238066732883453,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.7062869668006897,0.2299617528915405,1.0527055263519287,285.8466186523437,286.3046875,293.0574951171875,287.3026123046875,293.058349609375,297.1822814941406,285.8475036621094,1.0,0.5614011883735657,1.0,1.0,0.0,1.0,-2.881197929382324,2.8811912536621094,6.669055892416509e-06,2.223059892654419,0.8237560391426086,0.8237560391426086,0.0,162.99147033691406,151.0,21022.072265625,-0.0,2167.386962890625,1.0,283.1499938964844,285.1353759765625,290.28338623046875,291.70263671875,293.1499938964844,293.1499938964844,283.1499938964844,21455.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991329193115234,1.0,0.0,0.0,2.526876926422119,2.5268890857696533,4.260509456344153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.654296875,0.0,728.0892333984375,1895.4371337890625,0.0,1603.9169921875,0.7151076793670654,1.0,0.0,3.0,1.0,0.0
12312240,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465881347656,0.8259406089782715,0.3747072517871856,0.3401784002780914,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466186523437,0.8581366539001465,0.4237864017486572,0.4041290879249573,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465881347656,0.8396015167236328,0.3954410851001739,0.2788735926151275,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.7992098331451416,0.3382905423641205,0.3238066732883453,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.7062869668006897,0.2299617528915405,1.0527055263519287,285.8466186523437,286.3046875,293.0574951171875,287.3026123046875,293.058349609375,297.1822814941406,285.8475036621094,1.0,0.5614011883735657,1.0,1.0,0.0,1.0,-2.881197929382324,2.8811912536621094,6.669055892416509e-06,2.223059892654419,0.8237560391426086,0.8237560391426086,0.0,162.99147033691406,151.0,21022.072265625,-0.0,2167.386962890625,1.0,283.1499938964844,285.1353759765625,290.28338623046875,291.70263671875,293.1499938964844,293.1499938964844,283.1499938964844,21455.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991329193115234,1.0,0.0,0.0,2.526876926422119,2.5268890857696533,4.260509456344153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.654296875,0.0,728.0892333984375,1895.4371337890625,0.0,1603.9169921875,0.7151076793670654,1.0,0.0,3.0,1.0,0.0
12312300,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646850585937,0.8275811076164246,0.3743699491024017,0.3397607803344726,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.86474609375,0.8602771759033203,0.423895001411438,0.4041122794151306,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647155761719,0.8415068984031677,0.3953993022441864,0.2787540853023529,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8645935058594,0.8011990189552307,0.3382964432239532,0.3236883580684662,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642272949219,0.707702100276947,0.2296517342329025,1.05068838596344,285.86474609375,286.3312072753906,293.0361022949219,287.2923583984375,293.03692626953125,297.1783142089844,285.8660888671875,1.0,0.559823751449585,1.0,1.0,0.0,1.0,-2.87796401977539,2.877957344055176,6.654124263150152e-06,2.220578670501709,0.8205609917640686,0.8205609917640686,0.0,161.23397827148438,151.0,20875.05859375,-0.0,2153.253662109375,1.0,283.1499938964844,285.16082763671875,290.2705078125,291.68035888671875,293.1499938964844,293.1499938964844,283.1499938964844,20833.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968167424201965,1.0,0.0,0.0,2.4761388301849365,2.4761505126953125,4.09113027899366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.79931640625,0.0,686.711669921875,1895.4371337890625,0.0,1585.7222900390625,0.703984260559082,1.0,0.0,3.0,1.0,0.0
12312360,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8789367675781,0.8307594656944275,0.3741154968738556,0.3393940329551697,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8789978027344,0.8641282320022583,0.4240844547748565,0.4041436612606048,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87896728515625,0.8450198173522949,0.3954426944255829,0.2786745727062225,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8788757324219,0.8048368096351624,0.3383946120738983,0.3236281871795654,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785705566406,0.7106142044067383,0.2294555455446243,1.0490347146987915,285.8789978027344,286.35693359375,293.015380859375,287.2823486328125,293.01617431640625,297.17559814453125,285.8800964355469,1.0,0.5576402544975281,1.0,1.0,0.0,1.0,-2.875404119491577,2.8753974437713623,6.642338576057227e-06,2.218624353408813,0.8172602653503418,0.8172602653503418,0.0,158.31695556640625,139.0,20758.1015625,-0.0,2134.605712890625,1.0,283.1499938964844,285.1805725097656,290.2590637207031,291.6611633300781,293.1499938964844,293.1499938964844,283.1499938964844,20445.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944092512130737,1.0,0.0,0.0,2.4389004707336426,2.4389119148254395,3.96900389887378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.5380859375,0.0,657.8018188476562,1895.4371337890625,0.0,1566.914306640625,0.69410240650177,1.0,0.0,3.0,1.0,0.0
12312420,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024353027344,0.8406153321266174,0.3737049400806427,0.3387054204940796,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024963378906,0.8758116960525513,0.4245709776878357,0.4042587280273437,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024658203125,0.855800211429596,0.3956404328346252,0.2785585820674896,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.81541907787323,0.338739663362503,0.3235973715782165,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021301269531,0.7193375825881958,0.2292838841676712,1.0464704036712646,285.9024963378906,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1723022460937,285.9033508300781,1.0,0.5520645976066589,1.0,1.0,0.0,1.0,-2.871455192565918,2.871448516845703,6.624235993513139e-06,2.215635299682617,0.8103794455528259,0.8103794455528259,0.0,150.24790954589844,127.0,20550.775390625,-0.0,2088.42333984375,1.0,283.1499938964844,285.2138061523437,290.240234375,291.62847900390625,293.1499938964844,293.1499938964844,283.1499938964844,19895.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897990107536316,1.0,0.0,0.0,2.376443862915039,2.3764548301696777,3.768326450881432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.18017578125,0.0,611.78173828125,1895.4371337890625,0.0,1531.197265625,0.6777090430259705,1.0,0.0,3.0,1.0,0.0
12312480,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024353027344,0.8406153321266174,0.3737049400806427,0.3387054204940796,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024963378906,0.8758116960525513,0.4245709776878357,0.4042587280273437,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024658203125,0.855800211429596,0.3956404328346252,0.2785585820674896,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.81541907787323,0.338739663362503,0.3235973715782165,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021301269531,0.7193375825881958,0.2292838841676712,1.0464704036712646,285.9024963378906,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1723022460937,285.9033508300781,1.0,0.5520645976066589,1.0,1.0,0.0,1.0,-2.871455192565918,2.871448516845703,6.624235993513139e-06,2.215635299682617,0.8103794455528259,0.8103794455528259,0.0,150.24790954589844,127.0,20550.775390625,-0.0,2088.42333984375,1.0,283.1499938964844,285.2138061523437,290.240234375,291.62847900390625,293.1499938964844,293.1499938964844,283.1499938964844,19895.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897990107536316,1.0,0.0,0.0,2.376443862915039,2.3764548301696777,3.768326450881432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.18017578125,0.0,611.78173828125,1895.4371337890625,0.0,1531.197265625,0.6777090430259705,1.0,0.0,3.0,1.0,0.0
12312540,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9214782714844,0.8545822501182556,0.3733326494693756,0.3380051255226135,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215087890625,0.8920379281044006,0.4251002371311188,0.40436851978302,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9214782714844,0.870998203754425,0.3958843350410461,0.2784410119056701,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9214172363281,0.8291977047920227,0.3391790688037872,0.3236120343208313,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9212341308594,0.7309727072715759,0.2292935103178024,1.0445235967636108,285.9215087890625,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1705627441406,285.9222412109375,1.0,0.545476496219635,1.0,1.0,0.0,1.0,-2.868281364440918,2.868274688720703,6.609752290387405e-06,2.213254451751709,0.8031296730041504,0.8031296730041504,0.0,140.41041564941406,115.0,20367.900390625,-0.0,2034.9991455078125,1.0,283.1499938964844,285.24127197265625,290.2245788574219,291.6011657714844,293.1499938964844,293.1499938964844,283.1499938964844,19555.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857647895812988,1.0,0.0,0.0,2.324820041656494,2.3248307704925537,3.606384950671782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.71875,0.0,576.1427001953125,1895.4371337890625,0.0,1500.273193359375,0.6643808484077454,1.0,0.0,3.0,1.0,0.0
12312600,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9214782714844,0.8545822501182556,0.3733326494693756,0.3380051255226135,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215087890625,0.8920379281044006,0.4251002371311188,0.40436851978302,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9214782714844,0.870998203754425,0.3958843350410461,0.2784410119056701,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9214172363281,0.8291977047920227,0.3391790688037872,0.3236120343208313,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9212341308594,0.7309727072715759,0.2292935103178024,1.0445235967636108,285.9215087890625,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1705627441406,285.9222412109375,1.0,0.545476496219635,1.0,1.0,0.0,1.0,-2.868281364440918,2.868274688720703,6.609752290387405e-06,2.213254451751709,0.8031296730041504,0.8031296730041504,0.0,140.41041564941406,115.0,20367.900390625,-0.0,2034.9991455078125,1.0,283.1499938964844,285.24127197265625,290.2245788574219,291.6011657714844,293.1499938964844,293.1499938964844,283.1499938964844,19555.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857647895812988,1.0,0.0,0.0,2.324820041656494,2.3248307704925537,3.606384950671782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.71875,0.0,576.1427001953125,1895.4371337890625,0.0,1500.273193359375,0.6643808484077454,1.0,0.0,3.0,1.0,0.0
12312660,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380187988281,0.8728972673416138,0.3729565739631653,0.3372722864151001,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93804931640625,0.9131165146827698,0.4256149232387543,0.4044375419616699,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380187988281,0.8906516432762146,0.3961220383644104,0.2782980799674988,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.8466047644615173,0.3396369218826294,0.3236214816570282,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.7458167672157288,0.2294041663408279,1.042927861213684,285.93804931640625,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1695556640625,285.938720703125,1.0,0.5383036136627197,1.0,1.0,0.0,1.0,-2.8654050827026367,2.865398406982422,6.596660568902735e-06,2.211106061935425,0.795528769493103,0.795528769493103,0.0,129.6494140625,103.0,20200.34765625,-0.0,1977.6650390625,1.0,283.1499938964844,285.26544189453125,290.21002197265625,291.5763244628906,293.1499938964844,293.1499938964844,283.1499938964844,19353.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823149919509888,1.0,0.0,0.0,2.279592514038086,2.2796030044555664,3.467431213266537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.1943359375,0.0,546.6998291015625,1895.4371337890625,0.0,1474.07958984375,0.6529003381729126,1.0,0.0,3.0,1.0,0.0
12312720,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380187988281,0.8728972673416138,0.3729565739631653,0.3372722864151001,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93804931640625,0.9131165146827698,0.4256149232387543,0.4044375419616699,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380187988281,0.8906516432762146,0.3961220383644104,0.2782980799674988,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.8466047644615173,0.3396369218826294,0.3236214816570282,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.7458167672157288,0.2294041663408279,1.042927861213684,285.93804931640625,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1695556640625,285.938720703125,1.0,0.5383036136627197,1.0,1.0,0.0,1.0,-2.8654050827026367,2.865398406982422,6.596660568902735e-06,2.211106061935425,0.795528769493103,0.795528769493103,0.0,129.6494140625,103.0,20200.34765625,-0.0,1977.6650390625,1.0,283.1499938964844,285.26544189453125,290.21002197265625,291.5763244628906,293.1499938964844,293.1499938964844,283.1499938964844,19353.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823149919509888,1.0,0.0,0.0,2.279592514038086,2.2796030044555664,3.467431213266537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.1943359375,0.0,546.6998291015625,1895.4371337890625,0.0,1474.07958984375,0.6529003381729126,1.0,0.0,3.0,1.0,0.0
12312780,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535522460937,0.8963668942451477,0.3725730776786804,0.3365133106708526,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.9417783617973328,0.4260956346988678,0.4044581949710846,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535522460937,0.91609787940979,0.3963405787944793,0.2781285941600799,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535217285156,0.8690739870071411,0.3400835692882538,0.3236058056354522,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.765125572681427,0.2295753359794616,1.0415468215942385,285.9535827636719,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1687316894531,285.9542541503906,1.0,0.530775785446167,1.0,1.0,0.0,1.0,-2.862635374069214,2.862628698348999,6.584071797988145e-06,2.209039688110352,0.7876130938529968,0.7876130938529968,0.0,118.4010009765625,91.0,20042.451171875,-0.0,1918.2374267578125,1.0,283.1499938964844,285.2880859375,290.19561767578125,291.5523681640625,293.1499938964844,293.1499938964844,283.1499938964844,19238.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792579293251038,1.0,0.0,0.0,2.237860202789306,2.237870216369629,3.3416370115446625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.112548828125,0.0,520.9210815429688,1895.4371337890625,0.0,1451.063720703125,0.6424683332443237,1.0,0.0,3.0,1.0,0.0
12312840,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535522460937,0.8963668942451477,0.3725730776786804,0.3365133106708526,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.9417783617973328,0.4260956346988678,0.4044581949710846,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535522460937,0.91609787940979,0.3963405787944793,0.2781285941600799,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535217285156,0.8690739870071411,0.3400835692882538,0.3236058056354522,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.765125572681427,0.2295753359794616,1.0415468215942385,285.9535827636719,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1687316894531,285.9542541503906,1.0,0.530775785446167,1.0,1.0,0.0,1.0,-2.862635374069214,2.862628698348999,6.584071797988145e-06,2.209039688110352,0.7876130938529968,0.7876130938529968,0.0,118.4010009765625,91.0,20042.451171875,-0.0,1918.2374267578125,1.0,283.1499938964844,285.2880859375,290.19561767578125,291.5523681640625,293.1499938964844,293.1499938964844,283.1499938964844,19238.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792579293251038,1.0,0.0,0.0,2.237860202789306,2.237870216369629,3.3416370115446625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.112548828125,0.0,520.9210815429688,1895.4371337890625,0.0,1451.063720703125,0.6424683332443237,1.0,0.0,3.0,1.0,0.0
12312900,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612731933594,0.9107334613800048,0.3723813593387604,0.3361290395259857,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613342285156,0.9579706192016602,0.426321804523468,0.4044508337974548,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613037109375,0.9325907826423644,0.3964430093765259,0.2780355215072632,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96124267578125,0.8827935457229614,0.3402997553348541,0.3235872387886047,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.7769907116889954,0.2296776324510574,1.0409170389175415,285.9613342285156,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.1684265136719,285.96197509765625,1.0,0.5269186496734619,1.0,1.0,0.0,1.0,-2.861273288726806,2.861266851425171,6.577886324521387e-06,2.2080237865448,0.7835486531257629,0.7835486531257629,0.0,112.6652374267578,91.0,19966.021484375,-0.0,1888.058837890625,1.0,283.1499938964844,285.2992858886719,290.1884155273437,291.54052734375,293.1499938964844,293.1499938964844,283.1499938964844,19204.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778156161308289,1.0,0.0,0.0,2.2177176475524902,2.2177276611328125,3.28175303820899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.681640625,0.0,508.9196166992188,1895.4371337890625,0.0,1440.270263671875,0.6374835968017578,1.0,0.0,3.0,1.0,0.0
12312960,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9691467285156,0.9285382628440856,0.3721899390220642,0.3357431888580322,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9691772460937,0.9745746850967408,0.4265391230583191,0.404433012008667,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9691772460937,0.9508841037750244,0.3965420722961426,0.2779384255409241,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9691162109375,0.898502767086029,0.3405110538005829,0.3235621750354767,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.96893310546875,0.7906407713890076,0.229789063334465,1.0403213500976562,285.9691772460937,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.16815185546875,285.9698486328125,1.0,0.5230152010917664,1.0,1.0,0.0,1.0,-2.859925508499145,2.8599188327789307,6.57176769891521e-06,2.2070183753967285,0.7794229984283447,0.7794229984283447,0.0,106.88167572021484,94.0,19890.794921875,-0.0,1857.6981201171875,1.0,283.1499938964844,285.3105163574219,290.1812744140625,291.52880859375,293.1499938964844,293.1499938964844,283.1499938964844,19181.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764018535614014,1.0,0.0,0.0,2.197815179824829,2.1978249549865723,3.223114504180558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.31298828125,0.0,497.3188171386719,1895.4371337890625,0.0,1429.7313232421875,0.632585346698761,1.0,0.0,3.0,1.0,0.0
12313020,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867248535156,0.9481698274612428,0.3717925548553467,0.3351838290691376,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867858886719,0.990666389465332,0.4269405603408813,0.404600441455841,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867553710937,0.9696321487426758,0.3967218995094299,0.2779047787189483,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866943359375,0.9171378016471864,0.3409099876880646,0.3237249255180359,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864807128906,0.8060440421104431,0.2300237566232681,1.0403082370758057,285.9867858886719,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.167724609375,285.98760986328125,1.0,0.5197015404701233,1.0,1.0,0.0,1.0,-2.859590530395508,2.859584093093872,6.570317509613233e-06,2.2067997455596924,0.7710424661636353,0.7710424661636353,0.0,101.24593353271484,97.0,19753.978515625,-0.0,1829.686279296875,1.0,283.1499938964844,285.3346252441406,290.1674194335937,291.5061340332031,293.1499938964844,293.1499938964844,283.1499938964844,19156.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736277341842651,1.0,0.0,0.0,2.1583127975463867,2.158322334289551,3.108294492903952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.2392578125,0.0,474.983642578125,1895.4371337890625,0.0,1409.1700439453125,0.6229270696640015,1.0,0.0,3.0,1.0,0.0
12313080,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867248535156,0.9481698274612428,0.3717925548553467,0.3351838290691376,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867858886719,0.990666389465332,0.4269405603408813,0.404600441455841,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867553710937,0.9696321487426758,0.3967218995094299,0.2779047787189483,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866943359375,0.9171378016471864,0.3409099876880646,0.3237249255180359,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864807128906,0.8060440421104431,0.2300237566232681,1.0403082370758057,285.9867858886719,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.167724609375,285.98760986328125,1.0,0.5197015404701233,1.0,1.0,0.0,1.0,-2.859590530395508,2.859584093093872,6.570317509613233e-06,2.2067997455596924,0.7710424661636353,0.7710424661636353,0.0,101.24593353271484,97.0,19753.978515625,-0.0,1829.686279296875,1.0,283.1499938964844,285.3346252441406,290.1674194335937,291.5061340332031,293.1499938964844,293.1499938964844,283.1499938964844,19156.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736277341842651,1.0,0.0,0.0,2.1583127975463867,2.158322334289551,3.108294492903952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.2392578125,0.0,474.983642578125,1895.4371337890625,0.0,1409.1700439453125,0.6229270696640015,1.0,0.0,3.0,1.0,0.0
12313140,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.955138385295868,0.3713554739952087,0.3347278535366058,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066833496094,0.9962467551231384,0.427280455827713,0.4048559963703155,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00665283203125,0.976286232471466,0.3968620300292969,0.2779509723186493,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.006591796875,0.9250531196594238,0.3412565290927887,0.3239853978157043,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00634765625,0.8119525909423828,0.230245292186737,1.0409473180770874,286.0066833496094,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1672058105469,286.0075988769531,1.0,0.5186847448348999,1.0,1.0,0.0,1.0,-2.860485792160034,2.86047911643982,6.57459440844832e-06,2.207563877105713,0.7625333070755005,0.7625333070755005,0.0,99.30663299560548,115.0,19625.90234375,-0.0,1821.6395263671875,1.0,283.1499938964844,285.3606872558594,290.1546936035156,291.4851989746094,293.1499938964844,293.1499938964844,283.1499938964844,19151.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670974850654602,1.0,0.0,0.0,2.118804454803467,2.118813753128052,2.9955398872516525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.919921875,0.0,453.4832458496094,1895.4371337890625,0.0,1389.65625,0.6133334636688232,1.0,0.0,3.0,1.0,0.0
12313200,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.955138385295868,0.3713554739952087,0.3347278535366058,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066833496094,0.9962467551231384,0.427280455827713,0.4048559963703155,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00665283203125,0.976286232471466,0.3968620300292969,0.2779509723186493,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.006591796875,0.9250531196594238,0.3412565290927887,0.3239853978157043,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00634765625,0.8119525909423828,0.230245292186737,1.0409473180770874,286.0066833496094,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1672058105469,286.0075988769531,1.0,0.5186847448348999,1.0,1.0,0.0,1.0,-2.860485792160034,2.86047911643982,6.57459440844832e-06,2.207563877105713,0.7625333070755005,0.7625333070755005,0.0,99.30663299560548,115.0,19625.90234375,-0.0,1821.6395263671875,1.0,283.1499938964844,285.3606872558594,290.1546936035156,291.4851989746094,293.1499938964844,293.1499938964844,283.1499938964844,19151.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670974850654602,1.0,0.0,0.0,2.118804454803467,2.118813753128052,2.9955398872516525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.919921875,0.0,453.4832458496094,1895.4371337890625,0.0,1389.65625,0.6133334636688232,1.0,0.0,3.0,1.0,0.0
12313260,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02960205078125,0.9327273964881896,0.3708728551864624,0.3345351219177246,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0296630859375,0.9797961711883544,0.4275567829608917,0.4053701162338257,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0296325683594,0.9564465284347534,0.3969544172286987,0.2782008647918701,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.029541015625,0.9041197299957277,0.3415459394454956,0.3245107233524322,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.7954666614532471,0.230439156293869,1.0429850816726685,286.0296630859375,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1664733886719,286.0307312011719,1.0,0.5236226916313171,1.0,1.0,0.0,1.0,-2.8642497062683105,2.864243030548096,6.592019417439587e-06,2.2105188369750977,0.7539706230163574,0.7539706230163574,0.0,105.47467041015624,133.0,19512.38671875,-0.0,1857.705078125,1.0,283.1499938964844,285.3895568847656,290.14306640625,291.46600341796875,293.1499938964844,293.1499938964844,283.1499938964844,19153.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684587597846985,1.0,0.0,0.0,2.079031229019165,2.079040288925171,2.884133607494732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.49951171875,0.0,432.6037292480469,1895.4371337890625,0.0,1371.2850341796875,0.6037229895591736,1.0,0.0,3.0,1.0,0.0
12313320,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02960205078125,0.9327273964881896,0.3708728551864624,0.3345351219177246,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0296630859375,0.9797961711883544,0.4275567829608917,0.4053701162338257,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0296325683594,0.9564465284347534,0.3969544172286987,0.2782008647918701,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.029541015625,0.9041197299957277,0.3415459394454956,0.3245107233524322,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.7954666614532471,0.230439156293869,1.0429850816726685,286.0296630859375,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1664733886719,286.0307312011719,1.0,0.5236226916313171,1.0,1.0,0.0,1.0,-2.8642497062683105,2.864243030548096,6.592019417439587e-06,2.2105188369750977,0.7539706230163574,0.7539706230163574,0.0,105.47467041015624,133.0,19512.38671875,-0.0,1857.705078125,1.0,283.1499938964844,285.3895568847656,290.14306640625,291.46600341796875,293.1499938964844,293.1499938964844,283.1499938964844,19153.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684587597846985,1.0,0.0,0.0,2.079031229019165,2.079040288925171,2.884133607494732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.49951171875,0.0,432.6037292480469,1895.4371337890625,0.0,1371.2850341796875,0.6037229895591736,1.0,0.0,3.0,1.0,0.0
12313380,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0427551269531,0.9150831699371338,0.3705960512161255,0.3344935476779938,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428161621094,0.9648221135139464,0.4276645183563232,0.4056916832923889,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.9393714666366576,0.3969747424125671,0.2783754467964172,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426940917969,0.8892830610275269,0.3416667878627777,0.3248424232006073,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423889160156,0.782529354095459,0.2305194288492202,1.0443657636642456,286.0428161621094,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1659545898437,286.0439453125,1.0,0.5275322198867798,1.0,1.0,0.0,1.0,-2.866853713989258,2.866847038269043,6.604108875762904e-06,2.2125723361968994,0.7495213150978088,0.7495213150978088,0.0,110.86997985839844,133.0,19456.955078125,-0.0,1888.2252197265625,1.0,283.1499938964844,285.40557861328125,290.1375427246094,291.45684814453125,293.1499938964844,293.1499938964844,283.1499938964844,19156.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672248244285583,1.0,0.0,0.0,2.0582377910614014,2.0582468509674072,2.8267314178265224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.452880859375,0.0,421.97265625,1895.4371337890625,0.0,1362.32470703125,0.5987123250961304,1.0,0.0,3.0,1.0,0.0
12313440,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.055419921875,0.8992273807525635,0.3703275918960571,0.334475427865982,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05548095703125,0.9485859870910645,0.4277443885803222,0.4060031771659851,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0554504394531,0.9220733642578124,0.3969786465167999,0.2785511910915375,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05535888671875,0.8749935626983643,0.3417619168758392,0.3251670300960541,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550537109375,0.770099937915802,0.2305811643600464,1.045748591423035,286.05548095703125,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1653747558594,286.0566711425781,1.0,0.5316954255104065,1.0,1.0,0.0,1.0,-2.86946964263916,2.8694629669189453,6.616262453462696e-06,2.2146341800689697,0.745424211025238,0.745424211025238,0.0,116.73419189453124,151.0,19406.888671875,-0.0,1921.113525390625,1.0,283.1499938964844,285.4208984375,290.1326904296875,291.44873046875,293.1499938964844,293.1499938964844,283.1499938964844,19157.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666130542755127,1.0,0.0,0.0,2.038987398147583,2.0389962196350098,2.774102085822961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.841796875,0.0,412.2983093261719,1895.4371337890625,0.0,1354.406005859375,0.5940804481506348,1.0,0.0,3.0,1.0,0.0
12313500,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0691223144531,0.8835627436637878,0.3700370192527771,0.3344724774360657,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692138671875,0.9304935336112976,0.4278107285499573,0.4063383936882019,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06915283203125,0.904773771762848,0.3969691693782806,0.2787450551986694,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0690612792969,0.8604475259780884,0.3418456017971039,0.3255181312561035,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0687561035156,0.7574867010116577,0.2306333184242248,1.0472675561904907,286.0692138671875,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1647033691406,286.0704345703125,1.0,0.5364721417427063,1.0,1.0,0.0,1.0,-2.872349262237549,2.872342824935913,6.629653398704249e-06,2.216903686523437,0.7411723136901855,0.7411723136901855,0.0,123.56877899169922,151.0,19355.5234375,-0.0,1959.243896484375,1.0,283.1499938964844,285.43731689453125,290.1278381347656,291.44061279296875,293.1499938964844,293.1499938964844,283.1499938964844,19158.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650317311286926,1.0,0.0,0.0,2.0188915729522705,2.0189003944396973,2.719690144203924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.179443359375,0.0,402.3677673339844,1895.4371337890625,0.0,1346.4801025390625,0.5892518162727356,1.0,0.0,3.0,1.0,0.0
