time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313560,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0832824707031,0.868702232837677,0.3697378635406494,0.3344817161560058,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0833740234375,0.9129472970962524,0.4278634190559387,0.4066811501979828,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0833435058594,0.8895231485366821,0.3969483971595764,0.2789464890956878,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.083251953125,0.846854567527771,0.3419157862663269,0.3258775472640991,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.745728611946106,0.2306743115186691,1.0488380193710327,286.0833740234375,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1640014648437,286.0846252441406,1.0,0.5415730476379395,1.0,1.0,0.0,1.0,-2.8753340244293213,2.8753273487091064,6.64354547552648e-06,2.219255208969116,0.7369428277015686,0.7369428277015686,0.0,130.96453857421875,169.0,19304.68359375,-0.0,2000.3739013671875,1.0,283.1499938964844,285.45416259765625,290.1231689453125,291.4327087402344,293.1499938964844,293.1499938964844,283.1499938964844,19158.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663965106010437,1.0,0.0,0.0,1.99877405166626,1.998782634735108,2.665758245257166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.594970703125,0.0,392.59521484375,1895.4371337890625,0.0,1338.81103515625,0.5844239592552185,1.0,0.0,3.0,1.0,0.0
12313620,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1128845214844,0.8426058888435364,0.3691182434558868,0.3345233201980591,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11297607421875,0.8840748071670532,0.4279409646987915,0.4073821604251861,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1129150390625,0.8622371554374695,0.396882563829422,0.2793640792369842,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1128234863281,0.8229363560676575,0.3420248627662658,0.3266098797321319,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11248779296875,0.7250392436981201,0.2307292222976684,1.0520659685134888,286.11297607421875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1625366210937,286.1142883300781,1.0,0.5523936152458191,1.0,1.0,0.0,1.0,-2.881488561630249,2.881481885910034,6.672235031146556e-06,2.2241032123565674,0.7285736799240112,0.7285736799240112,0.0,146.9277801513672,172.0,19203.951171875,-0.0,2088.955322265625,1.0,283.1499938964844,285.48895263671875,290.11431884765625,291.41754150390625,293.1499938964844,293.1499938964844,283.1499938964844,19154.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618862152099609,1.0,0.0,0.0,1.958576202392578,1.958584666252136,2.559613108132908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.614013671875,0.0,373.5632629394531,1895.4371337890625,0.0,1323.935546875,0.574793815612793,1.0,0.0,3.0,1.0,0.0
12313680,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1128845214844,0.8426058888435364,0.3691182434558868,0.3345233201980591,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11297607421875,0.8840748071670532,0.4279409646987915,0.4073821604251861,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1129150390625,0.8622371554374695,0.396882563829422,0.2793640792369842,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1128234863281,0.8229363560676575,0.3420248627662658,0.3266098797321319,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11248779296875,0.7250392436981201,0.2307292222976684,1.0520659685134888,286.11297607421875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1625366210937,286.1142883300781,1.0,0.5523936152458191,1.0,1.0,0.0,1.0,-2.881488561630249,2.881481885910034,6.672235031146556e-06,2.2241032123565674,0.7285736799240112,0.7285736799240112,0.0,146.9277801513672,172.0,19203.951171875,-0.0,2088.955322265625,1.0,283.1499938964844,285.48895263671875,290.11431884765625,291.41754150390625,293.1499938964844,293.1499938964844,283.1499938964844,19154.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618862152099609,1.0,0.0,0.0,1.958576202392578,1.958584666252136,2.559613108132908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.614013671875,0.0,373.5632629394531,1895.4371337890625,0.0,1323.935546875,0.574793815612793,1.0,0.0,3.0,1.0,0.0
12313740,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1426696777344,0.8282457590103149,0.3684990406036377,0.3343623578548431,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14276123046875,0.8682684898376465,0.4280030429363251,0.4078586995601654,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1427001953125,0.8473355174064636,0.3968107104301452,0.2796206474304199,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1426086425781,0.8091607093811035,0.3421134650707245,0.3271122574806213,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14227294921875,0.7130386829376221,0.23076993227005,1.0542280673980713,286.14276123046875,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1611633300781,286.14404296875,1.0,0.5591781139373779,1.0,1.0,0.0,1.0,-2.8853821754455566,2.885375499725342,6.690570444334298e-06,2.227238178253174,0.7203344702720642,0.7203344702720642,0.0,157.67359924316406,160.0,19093.6171875,-0.0,2148.369873046875,1.0,283.1499938964844,285.5240478515625,290.1060485839844,291.4027404785156,293.1499938964844,293.1499938964844,283.1499938964844,19145.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598109006881714,1.0,0.0,0.0,1.918577551841736,1.9185858964920044,2.45613449578741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.454345703125,0.0,355.2704772949219,1895.4371337890625,0.0,1309.1802978515625,0.5652337074279785,1.0,0.0,3.0,1.0,0.0
12313800,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1426696777344,0.8282457590103149,0.3684990406036377,0.3343623578548431,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14276123046875,0.8682684898376465,0.4280030429363251,0.4078586995601654,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1427001953125,0.8473355174064636,0.3968107104301452,0.2796206474304199,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1426086425781,0.8091607093811035,0.3421134650707245,0.3271122574806213,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14227294921875,0.7130386829376221,0.23076993227005,1.0542280673980713,286.14276123046875,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1611633300781,286.14404296875,1.0,0.5591781139373779,1.0,1.0,0.0,1.0,-2.8853821754455566,2.885375499725342,6.690570444334298e-06,2.227238178253174,0.7203344702720642,0.7203344702720642,0.0,157.67359924316406,160.0,19093.6171875,-0.0,2148.369873046875,1.0,283.1499938964844,285.5240478515625,290.1060485839844,291.4027404785156,293.1499938964844,293.1499938964844,283.1499938964844,19145.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598109006881714,1.0,0.0,0.0,1.918577551841736,1.9185858964920044,2.45613449578741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.454345703125,0.0,355.2704772949219,1895.4371337890625,0.0,1309.1802978515625,0.5652337074279785,1.0,0.0,3.0,1.0,0.0
12313860,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1713562011719,0.8265081644058228,0.367944598197937,0.3338893353939056,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17144775390625,0.8668023943901062,0.4280946552753448,0.407977432012558,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17138671875,0.8458938598632812,0.3967889845371246,0.2796257138252258,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1712951660156,0.8078415989875793,0.342235803604126,0.3272584676742553,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709899902344,0.711879312992096,0.2308516800403595,1.0547329187393188,286.17144775390625,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1604309082031,286.1726379394531,1.0,0.5594456195831299,1.0,1.0,0.0,1.0,-2.885748863220215,2.8857421875,6.692550869047409e-06,2.227645874023437,0.7122244238853455,0.7122244238853455,0.0,158.79701232910156,148.0,18967.818359375,-0.0,2154.519287109375,1.0,283.1499938964844,285.55828857421875,290.0980529785156,291.38751220703125,293.1499938964844,293.1499938964844,283.1499938964844,19132.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657592236995697,1.0,0.0,0.0,1.878915548324585,1.8789236545562744,2.3556346206987655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.716552734375,0.0,337.7607421875,1895.4371337890625,0.0,1293.51123046875,0.5557796359062195,1.0,0.0,3.0,1.0,0.0
12313920,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1713562011719,0.8265081644058228,0.367944598197937,0.3338893353939056,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17144775390625,0.8668023943901062,0.4280946552753448,0.407977432012558,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17138671875,0.8458938598632812,0.3967889845371246,0.2796257138252258,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1712951660156,0.8078415989875793,0.342235803604126,0.3272584676742553,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709899902344,0.711879312992096,0.2308516800403595,1.0547329187393188,286.17144775390625,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1604309082031,286.1726379394531,1.0,0.5594456195831299,1.0,1.0,0.0,1.0,-2.885748863220215,2.8857421875,6.692550869047409e-06,2.227645874023437,0.7122244238853455,0.7122244238853455,0.0,158.79701232910156,148.0,18967.818359375,-0.0,2154.519287109375,1.0,283.1499938964844,285.55828857421875,290.0980529785156,291.38751220703125,293.1499938964844,293.1499938964844,283.1499938964844,19132.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657592236995697,1.0,0.0,0.0,1.878915548324585,1.8789236545562744,2.3556346206987655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.716552734375,0.0,337.7607421875,1895.4371337890625,0.0,1293.51123046875,0.5557796359062195,1.0,0.0,3.0,1.0,0.0
12313980,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996459960937,0.8318712115287781,0.3674936890602112,0.333291083574295,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1997375488281,0.8733715415000916,0.4282533228397369,0.4079285860061645,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19970703125,0.8519600033760071,0.3968559205532074,0.2795223891735077,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996154785156,0.8138337731361389,0.3424344658851623,0.3272450864315033,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.19927978515625,0.7171314358711243,0.2310174405574798,1.0545154809951782,286.1997375488281,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,297.1606140136719,286.2009582519531,1.0,0.5562803149223328,1.0,1.0,0.0,1.0,-2.884570360183716,2.884563684463501,6.68726761432481e-06,2.22681736946106,0.7042627930641174,0.7042627930641174,0.0,154.17010498046875,136.0,18835.35546875,-0.0,2129.752197265625,1.0,283.1499938964844,285.5923156738281,290.0905456542969,291.3720092773437,293.1499938964844,293.1499938964844,283.1499938964844,19114.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551076173782349,1.0,0.0,0.0,1.8397256135940552,1.8397334814071653,2.258392868270676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.7470703125,0.0,321.0617980957031,1895.4371337890625,0.0,1276.09521484375,0.5464640259742737,1.0,0.0,3.0,1.0,0.0
12314040,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996459960937,0.8318712115287781,0.3674936890602112,0.333291083574295,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1997375488281,0.8733715415000916,0.4282533228397369,0.4079285860061645,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19970703125,0.8519600033760071,0.3968559205532074,0.2795223891735077,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996154785156,0.8138337731361389,0.3424344658851623,0.3272450864315033,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.19927978515625,0.7171314358711243,0.2310174405574798,1.0545154809951782,286.1997375488281,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,297.1606140136719,286.2009582519531,1.0,0.5562803149223328,1.0,1.0,0.0,1.0,-2.884570360183716,2.884563684463501,6.68726761432481e-06,2.22681736946106,0.7042627930641174,0.7042627930641174,0.0,154.17010498046875,136.0,18835.35546875,-0.0,2129.752197265625,1.0,283.1499938964844,285.5923156738281,290.0905456542969,291.3720092773437,293.1499938964844,293.1499938964844,283.1499938964844,19114.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551076173782349,1.0,0.0,0.0,1.8397256135940552,1.8397334814071653,2.258392868270676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.7470703125,0.0,321.0617980957031,1895.4371337890625,0.0,1276.09521484375,0.5464640259742737,1.0,0.0,3.0,1.0,0.0
12314100,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139892578125,0.8364357352256775,0.3673060238361358,0.3329775035381317,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2140808105469,0.8788182735443115,0.4283600151538849,0.4078781306743622,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2140197753906,0.8570341467857361,0.3969235420227051,0.2794565260410309,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21392822265625,0.8186033964157104,0.3425646126270294,0.3272157907485962,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135925292969,0.7213020920753479,0.2311333119869232,1.0543110370635986,286.2140808105469,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1610412597656,286.2153015136719,1.0,0.5538855195045471,1.0,1.0,0.0,1.0,-2.883772850036621,2.8837661743164062,6.68365100864321e-06,2.226237773895264,0.7003488540649414,0.7003488540649414,0.0,150.54397583007812,136.0,18768.609375,-0.0,2110.5693359375,1.0,283.1499938964844,285.6094970703125,290.087158203125,291.3645324707031,293.1499938964844,293.1499938964844,283.1499938964844,19104.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537689566612244,1.0,0.0,0.0,1.8203673362731927,1.8203750848770144,2.2111157704785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.844970703125,0.0,313.02850341796875,1895.4371337890625,0.0,1266.769775390625,0.5418713688850403,1.0,0.0,3.0,1.0,0.0
12314160,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284545898437,0.8420979976654053,0.3671417236328125,0.3326635062694549,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2285461425781,0.8855107426643372,0.4284846782684326,0.4078215956687927,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.228515625,0.8633119463920593,0.3970130383968353,0.2793890535831451,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284240722656,0.8243268132209778,0.3427148163318634,0.3271824717521667,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22808837890625,0.726295530796051,0.2312698811292648,1.0540919303894043,286.2285461425781,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1616516113281,286.22979736328125,1.0,0.5511278510093689,1.0,1.0,0.0,1.0,-2.882943153381348,2.882936477661133,6.679882972093765e-06,2.2256317138671875,0.6964846849441528,0.6964846849441528,0.0,146.33029174804688,124.0,18702.072265625,-0.0,2088.4541015625,1.0,283.1499938964844,285.6268005371094,290.08416748046875,291.3573608398437,293.1499938964844,293.1499938964844,283.1499938964844,19092.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523827314376831,1.0,0.0,0.0,1.8011988401412964,1.8012064695358276,2.1647946368830162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.049072265625,0.0,305.2119140625,1895.4371337890625,0.0,1257.156005859375,0.5373294353485107,1.0,0.0,3.0,1.0,0.0
12314220,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579345703125,0.8566968441009521,0.366877406835556,0.3320495784282684,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580261230469,0.9023889899253844,0.4287858605384826,0.407710462808609,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25799560546875,0.879374623298645,0.3972535729408264,0.2792627215385437,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579040527344,0.8386011719703674,0.3430719077587127,0.3271228373050689,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575378417969,0.7387183308601379,0.2315986603498459,1.0536882877349854,286.2580261230469,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.163330078125,286.2593078613281,1.0,0.5448734760284424,1.0,1.0,0.0,1.0,-2.8813629150390625,2.881356239318848,6.672711151622934e-06,2.224478483200073,0.6889177560806274,0.6889177560806274,0.0,136.71018981933594,112.0,18570.56640625,-0.0,2038.532470703125,1.0,283.1499938964844,285.66180419921875,290.07928466796875,291.34423828125,293.1499938964844,293.1499938964844,283.1499938964844,19064.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495270729064941,1.0,0.0,0.0,1.7635183334350586,1.7635258436203003,2.075168481496803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.841796875,0.0,290.240478515625,1895.4371337890625,0.0,1237.4910888671875,0.5284174084663391,1.0,0.0,3.0,1.0,0.0
12314280,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579345703125,0.8566968441009521,0.366877406835556,0.3320495784282684,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580261230469,0.9023889899253844,0.4287858605384826,0.407710462808609,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25799560546875,0.879374623298645,0.3972535729408264,0.2792627215385437,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579040527344,0.8386011719703674,0.3430719077587127,0.3271228373050689,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575378417969,0.7387183308601379,0.2315986603498459,1.0536882877349854,286.2580261230469,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.163330078125,286.2593078613281,1.0,0.5448734760284424,1.0,1.0,0.0,1.0,-2.8813629150390625,2.881356239318848,6.672711151622934e-06,2.224478483200073,0.6889177560806274,0.6889177560806274,0.0,136.71018981933594,112.0,18570.56640625,-0.0,2038.532470703125,1.0,283.1499938964844,285.66180419921875,290.07928466796875,291.34423828125,293.1499938964844,293.1499938964844,283.1499938964844,19064.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495270729064941,1.0,0.0,0.0,1.7635183334350586,1.7635258436203003,2.075168481496803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.841796875,0.0,290.240478515625,1895.4371337890625,0.0,1237.4910888671875,0.5284174084663391,1.0,0.0,3.0,1.0,0.0
12314340,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2880859375,0.8762339353561401,0.3666931688785553,0.3314700424671173,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2881774902344,0.9260404109954834,0.4291547536849975,0.4076225757598877,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28814697265625,0.900414764881134,0.3975729346275329,0.2791617214679718,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2880249023437,0.8574419021606445,0.3435014486312866,0.3270915746688843,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876892089844,0.7551131844520569,0.2319933921098709,1.0533978939056396,286.2881774902344,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1654968261719,286.2894897460937,1.0,0.5379794239997864,1.0,1.0,0.0,1.0,-2.880052328109741,2.8800456523895264,6.666791250609094e-06,2.2235329151153564,0.6815884709358215,0.6815884709358215,0.0,126.0646514892578,100.0,18442.20703125,-0.0,1984.072265625,1.0,283.1499938964844,285.6972961425781,290.0758972167969,291.33282470703125,293.1499938964844,293.1499938964844,283.1499938964844,19032.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466407775878906,1.0,0.0,0.0,1.7268705368041992,1.7268778085708618,1.9898160985576402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.194580078125,0.0,276.17138671875,1895.4371337890625,0.0,1217.8082275390625,0.5197703838348389,1.0,0.0,3.0,1.0,0.0
12314400,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2880859375,0.8762339353561401,0.3666931688785553,0.3314700424671173,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2881774902344,0.9260404109954834,0.4291547536849975,0.4076225757598877,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28814697265625,0.900414764881134,0.3975729346275329,0.2791617214679718,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2880249023437,0.8574419021606445,0.3435014486312866,0.3270915746688843,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876892089844,0.7551131844520569,0.2319933921098709,1.0533978939056396,286.2881774902344,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1654968261719,286.2894897460937,1.0,0.5379794239997864,1.0,1.0,0.0,1.0,-2.880052328109741,2.8800456523895264,6.666791250609094e-06,2.2235329151153564,0.6815884709358215,0.6815884709358215,0.0,126.0646514892578,100.0,18442.20703125,-0.0,1984.072265625,1.0,283.1499938964844,285.6972961425781,290.0758972167969,291.33282470703125,293.1499938964844,293.1499938964844,283.1499938964844,19032.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466407775878906,1.0,0.0,0.0,1.7268705368041992,1.7268778085708618,1.9898160985576402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.194580078125,0.0,276.17138671875,1895.4371337890625,0.0,1217.8082275390625,0.5197703838348389,1.0,0.0,3.0,1.0,0.0
12314460,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3187561035156,0.9017572999000548,0.3665829300880432,0.3309355080127716,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.31884765625,0.9564476609230042,0.4295895993709564,0.4075735211372375,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3188171386719,0.9295606017112732,0.397967517375946,0.2790961265563965,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3187255859375,0.8823814988136292,0.3439996242523193,0.3271022140979767,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.318359375,0.7768888473510742,0.2324443906545639,1.0532584190368652,286.31884765625,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.16796875,286.3201599121094,1.0,0.5307198762893677,1.0,1.0,0.0,1.0,-2.879117012023926,2.879110336303711,6.662611667707097e-06,2.2228777408599854,0.6745184659957886,0.6745184659957886,0.0,114.83966064453124,88.0,18317.783203125,-0.0,1927.4246826171875,1.0,283.1499938964844,285.7330322265625,290.0738830566406,291.32305908203125,293.1499938964844,293.1499938964844,283.1499938964844,18995.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437916159629822,1.0,0.0,0.0,1.691421627998352,1.691428780555725,1.9089615932443849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.1005859375,0.0,263.01544189453125,1895.4371337890625,0.0,1198.571044921875,0.5114262700080872,1.0,0.0,3.0,1.0,0.0
12314520,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3187561035156,0.9017572999000548,0.3665829300880432,0.3309355080127716,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.31884765625,0.9564476609230042,0.4295895993709564,0.4075735211372375,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3188171386719,0.9295606017112732,0.397967517375946,0.2790961265563965,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3187255859375,0.8823814988136292,0.3439996242523193,0.3271022140979767,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.318359375,0.7768888473510742,0.2324443906545639,1.0532584190368652,286.31884765625,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.16796875,286.3201599121094,1.0,0.5307198762893677,1.0,1.0,0.0,1.0,-2.879117012023926,2.879110336303711,6.662611667707097e-06,2.2228777408599854,0.6745184659957886,0.6745184659957886,0.0,114.83966064453124,88.0,18317.783203125,-0.0,1927.4246826171875,1.0,283.1499938964844,285.7330322265625,290.0738830566406,291.32305908203125,293.1499938964844,293.1499938964844,283.1499938964844,18995.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437916159629822,1.0,0.0,0.0,1.691421627998352,1.691428780555725,1.9089615932443849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.1005859375,0.0,263.01544189453125,1895.4371337890625,0.0,1198.571044921875,0.5114262700080872,1.0,0.0,3.0,1.0,0.0
12314580,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373413085937,0.922056257724762,0.3665509819984436,0.3306390643119812,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3374328613281,0.9761041402816772,0.4298821985721588,0.4075668454170227,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33740234375,0.951376497745514,0.3982399106025696,0.2790764570236206,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3372802734375,0.9010688662528992,0.3443307876586914,0.3271321654319763,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3369445800781,0.7932717204093933,0.2327389866113662,1.0532525777816772,286.3374328613281,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.1695556640625,286.3387756347656,1.0,0.5262557864189148,1.0,1.0,0.0,1.0,-2.87875771522522,2.878751039505005,6.661041425104486e-06,2.222641468048096,0.6704100370407104,0.6704100370407104,0.0,107.93380737304688,88.0,18245.279296875,-0.0,1892.9400634765625,1.0,283.1499938964844,285.7545471191406,290.0732421875,291.31793212890625,293.1499938964844,293.1499938964844,283.1499938964844,18971.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421158909797668,1.0,0.0,0.0,1.6707977056503296,1.670804738998413,1.862692329268612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.70556640625,0.0,255.56304931640625,1895.4371337890625,0.0,1187.34765625,0.5065810680389404,1.0,0.0,3.0,1.0,0.0
12314640,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3497619628906,0.9383741021156312,0.3665424585342407,0.3304512202739715,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3498840332031,0.989105224609375,0.4300894439220428,0.4075720012187958,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3498229980469,0.9667469263076782,0.3984350860118866,0.2790714502334595,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3497314453125,0.91620272397995,0.3445637822151184,0.3271618485450744,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.349365234375,0.8058151602745056,0.2329438328742981,1.0532790422439575,286.3498840332031,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.170654296875,286.3511962890625,1.0,0.5232509970664978,1.0,1.0,0.0,1.0,-2.8785996437072754,2.8785929679870605,6.66037158225663e-06,2.2225472927093506,0.6677250862121582,0.6677250862121582,0.0,103.28585815429688,91.0,18197.798828125,-0.0,1869.868896484375,1.0,283.1499938964844,285.7688903808594,290.0730285644531,291.3147888183594,293.1499938964844,293.1499938964844,283.1499938964844,18954.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64101243019104,1.0,0.0,0.0,1.657314419746399,1.6573213338851929,1.8327499162751337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.537841796875,0.0,250.77020263671875,1895.4371337890625,0.0,1179.99365234375,0.5034173130989075,1.0,0.0,3.0,1.0,0.0
12314700,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3656921386719,0.9515941739082336,0.366543710231781,0.3303149342536926,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3658142089844,0.9986119866371156,0.4303628504276275,0.407616913318634,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3657531738281,0.9784620404243468,0.398693174123764,0.2791427671909332,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3656616210937,0.929824948310852,0.3448679745197296,0.3273026347160339,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36529541015625,0.8159453272819519,0.2332078516483307,1.053783655166626,286.3658142089844,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1720275878906,286.3672180175781,1.0,0.5213919281959534,1.0,1.0,0.0,1.0,-2.8793303966522217,2.879323720932007,6.663799013040261e-06,2.223131895065308,0.6644386649131775,0.6644386649131775,0.0,99.80072021484376,91.0,18142.673828125,-0.0,1853.9385986328125,1.0,283.1499938964844,285.7870788574219,290.072998046875,291.31121826171875,293.1499938964844,293.1499938964844,283.1499938964844,18933.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396520733833313,1.0,0.0,0.0,1.6407886743545532,1.6407955884933472,1.7963819232136305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.035400390625,0.0,244.9796905517578,1895.4371337890625,0.0,1170.968017578125,0.4995435178279876,1.0,0.0,3.0,1.0,0.0
12314760,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3802490234375,0.9569481015205384,0.3665322661399841,0.3302598893642425,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3803100585937,0.9990000128746032,0.4308260977268219,0.4036382436752319,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3802795410156,0.9831529259681702,0.3989432752132416,0.2792797982692718,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.38018798828125,0.9357695579528807,0.3451641499996185,0.3275315761566162,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3799133300781,0.8202201724052429,0.2334571927785873,1.0546778440475464,286.3803100585937,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.1733093261719,286.3813781738281,1.0,0.5200109481811523,1.0,1.0,0.0,1.0,-2.8759870529174805,2.8759803771972656,6.6486381911090575e-06,2.220686912536621,0.6612071394920349,0.6612071394920349,0.0,98.28900909423828,109.0,18073.529296875,-0.0,1841.2047119140625,1.0,283.1499938964844,285.80401611328125,290.0732727050781,291.30792236328125,293.1499938964844,293.1499938964844,283.1499938964844,18911.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383180618286133,1.0,0.0,0.0,1.6246360540390017,1.624642848968506,1.761187462534508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.318603515625,0.0,239.4118194580078,1895.4371337890625,0.0,1162.1611328125,0.4957623481750488,1.0,0.0,3.0,1.0,0.0
12314820,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4168701171875,0.946743667125702,0.3665469884872436,0.3303592205047607,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4170227050781,0.9960718750953674,0.4316889941692352,0.4090140163898468,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4169616699219,0.974903643131256,0.3994902968406677,0.279725044965744,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41680908203125,0.9257988929748536,0.3458071649074554,0.3282248377799988,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4163513183594,0.8132226467132568,0.2339795231819152,1.0574848651885986,286.4170227050781,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1759338378906,286.4187316894531,1.0,0.5240695476531982,1.0,1.0,0.0,1.0,-2.887232780456543,2.887226104736328,6.700709946017014e-06,2.2293591499328613,0.6550722718238831,0.6550722718238831,0.0,101.38043975830078,127.0,18005.34765625,-0.0,1874.4072265625,1.0,283.1499938964844,285.8438415527344,290.07452392578125,291.3029479980469,293.1499938964844,293.1499938964844,283.1499938964844,18862.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356856822967529,1.0,0.0,0.0,1.5935423374176023,1.593549132347107,1.69441833008932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.10302734375,0.0,228.9224395751953,1895.4371337890625,0.0,1144.9107666015625,0.4884897768497467,1.0,0.0,3.0,1.0,0.0
12314880,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4168701171875,0.946743667125702,0.3665469884872436,0.3303592205047607,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4170227050781,0.9960718750953674,0.4316889941692352,0.4090140163898468,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4169616699219,0.974903643131256,0.3994902968406677,0.279725044965744,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41680908203125,0.9257988929748536,0.3458071649074554,0.3282248377799988,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4163513183594,0.8132226467132568,0.2339795231819152,1.0574848651885986,286.4170227050781,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1759338378906,286.4187316894531,1.0,0.5240695476531982,1.0,1.0,0.0,1.0,-2.887232780456543,2.887226104736328,6.700709946017014e-06,2.2293591499328613,0.6550722718238831,0.6550722718238831,0.0,101.38043975830078,127.0,18005.34765625,-0.0,1874.4072265625,1.0,283.1499938964844,285.8438415527344,290.07452392578125,291.3029479980469,293.1499938964844,293.1499938964844,283.1499938964844,18862.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356856822967529,1.0,0.0,0.0,1.5935423374176023,1.593549132347107,1.69441833008932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.10302734375,0.0,228.9224395751953,1895.4371337890625,0.0,1144.9107666015625,0.4884897768497467,1.0,0.0,3.0,1.0,0.0
12314940,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45318603515625,0.9128000140190125,0.3665519654750824,0.3307363390922546,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.45330810546875,0.969510018825531,0.4320323169231415,0.4097241461277008,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4532470703125,0.9436379075050354,0.4000290930271148,0.2803884446620941,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.453125,0.8948172926902771,0.3464510142803192,0.3292185962200165,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4527282714844,0.78815758228302,0.2344414740800857,1.0614662170410156,286.45330810546875,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.17724609375,286.454833984375,1.0,0.5318180322647095,1.0,1.0,0.0,1.0,-2.895415782928467,2.895409107208252,6.738817319273949e-06,2.2357091903686523,0.6493340134620667,0.6493340134620667,0.0,111.4850082397461,145.0,17930.94140625,-0.0,1937.408203125,1.0,283.1499938964844,285.8830871582031,290.07861328125,291.3026123046875,293.1499938964844,293.1499938964844,283.1499938964844,18808.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6335351467132568,1.0,0.0,0.0,1.5644443035125732,1.5644508600234983,1.6331031815752797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.039306640625,0.0,219.3739776611328,1895.4371337890625,0.0,1130.9456787109375,0.4816827476024627,1.0,0.0,3.0,1.0,0.0
12315000,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45318603515625,0.9128000140190125,0.3665519654750824,0.3307363390922546,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.45330810546875,0.969510018825531,0.4320323169231415,0.4097241461277008,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4532470703125,0.9436379075050354,0.4000290930271148,0.2803884446620941,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.453125,0.8948172926902771,0.3464510142803192,0.3292185962200165,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4527282714844,0.78815758228302,0.2344414740800857,1.0614662170410156,286.45330810546875,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.17724609375,286.454833984375,1.0,0.5318180322647095,1.0,1.0,0.0,1.0,-2.895415782928467,2.895409107208252,6.738817319273949e-06,2.2357091903686523,0.6493340134620667,0.6493340134620667,0.0,111.4850082397461,145.0,17930.94140625,-0.0,1937.408203125,1.0,283.1499938964844,285.8830871582031,290.07861328125,291.3026123046875,293.1499938964844,293.1499938964844,283.1499938964844,18808.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6335351467132568,1.0,0.0,0.0,1.5644443035125732,1.5644508600234983,1.6331031815752797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.039306640625,0.0,219.3739776611328,1895.4371337890625,0.0,1130.9456787109375,0.4816827476024627,1.0,0.0,3.0,1.0,0.0
12315060,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48883056640625,0.8802948594093323,0.3665407001972198,0.3312212526798248,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.48895263671875,0.9339082837104796,0.4324730336666107,0.4106388092041015,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4888916015625,0.907178521156311,0.4005498588085174,0.2811353504657745,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.48876953125,0.8643351197242737,0.3470979630947113,0.330344408750534,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4883728027344,0.7615861296653748,0.2348415851593017,1.0657858848571775,286.48895263671875,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1780090332031,286.490478515625,1.0,0.5416762828826904,1.0,1.0,0.0,1.0,-2.904540777206421,2.904533863067627,6.781584943382768e-06,2.2428550720214844,0.643964409828186,0.643964409828186,0.0,125.0071258544922,163.0,17864.25,-0.0,2019.3138427734373,1.0,283.1499938964844,285.92120361328125,290.0831298828125,291.3031616210937,293.1499938964844,293.1499938964844,283.1499938964844,18753.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317431926727295,1.0,0.0,0.0,1.5372309684753418,1.5372374057769775,1.576782011625255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.322265625,0.0,210.6933135986328,1895.4371337890625,0.0,1119.39697265625,0.475330501794815,1.0,0.0,3.0,1.0,0.0
12315120,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48883056640625,0.8802948594093323,0.3665407001972198,0.3312212526798248,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.48895263671875,0.9339082837104796,0.4324730336666107,0.4106388092041015,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4888916015625,0.907178521156311,0.4005498588085174,0.2811353504657745,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.48876953125,0.8643351197242737,0.3470979630947113,0.330344408750534,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4883728027344,0.7615861296653748,0.2348415851593017,1.0657858848571775,286.48895263671875,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1780090332031,286.490478515625,1.0,0.5416762828826904,1.0,1.0,0.0,1.0,-2.904540777206421,2.904533863067627,6.781584943382768e-06,2.2428550720214844,0.643964409828186,0.643964409828186,0.0,125.0071258544922,163.0,17864.25,-0.0,2019.3138427734373,1.0,283.1499938964844,285.92120361328125,290.0831298828125,291.3031616210937,293.1499938964844,293.1499938964844,283.1499938964844,18753.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317431926727295,1.0,0.0,0.0,1.5372309684753418,1.5372374057769775,1.576782011625255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.322265625,0.0,210.6933135986328,1895.4371337890625,0.0,1119.39697265625,0.475330501794815,1.0,0.0,3.0,1.0,0.0
12315180,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52374267578125,0.8521881699562073,0.3665241003036499,0.3317748606204986,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5238647460937,0.9006258249282837,0.432957112789154,0.4116823673248291,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5238037109375,0.8776251673698425,0.401066392660141,0.2819352447986603,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5237121582031,0.8380948305130005,0.3477537631988525,0.3315568268299103,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5233154296875,0.7387630343437195,0.2351890802383422,1.0702345371246338,286.5238647460937,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1783142089844,286.5253601074219,1.0,0.5526865124702454,1.0,1.0,0.0,1.0,-2.9142262935638428,2.914219379425049,6.827130619058153e-06,2.250441312789917,0.6389604210853577,0.6389604210853577,0.0,140.55795288085938,181.0,17803.8828125,-0.0,2112.759765625,1.0,283.1499938964844,285.958251953125,290.0879821777344,291.304443359375,293.1499938964844,293.1499938964844,283.1499938964844,18699.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301562190055847,1.0,0.0,0.0,1.5119223594665527,1.511928677558899,1.5252898322160038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.989990234375,0.0,202.83140563964844,1895.4371337890625,0.0,1109.23681640625,0.4694332778453827,1.0,0.0,3.0,1.0,0.0
12315240,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52374267578125,0.8521881699562073,0.3665241003036499,0.3317748606204986,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5238647460937,0.9006258249282837,0.432957112789154,0.4116823673248291,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5238037109375,0.8776251673698425,0.401066392660141,0.2819352447986603,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5237121582031,0.8380948305130005,0.3477537631988525,0.3315568268299103,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5233154296875,0.7387630343437195,0.2351890802383422,1.0702345371246338,286.5238647460937,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1783142089844,286.5253601074219,1.0,0.5526865124702454,1.0,1.0,0.0,1.0,-2.9142262935638428,2.914219379425049,6.827130619058153e-06,2.250441312789917,0.6389604210853577,0.6389604210853577,0.0,140.55795288085938,181.0,17803.8828125,-0.0,2112.759765625,1.0,283.1499938964844,285.958251953125,290.0879821777344,291.304443359375,293.1499938964844,293.1499938964844,283.1499938964844,18699.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301562190055847,1.0,0.0,0.0,1.5119223594665527,1.511928677558899,1.5252898322160038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.989990234375,0.0,202.83140563964844,1895.4371337890625,0.0,1109.23681640625,0.4694332778453827,1.0,0.0,3.0,1.0,0.0
12315300,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54083251953125,0.8400773406028748,0.3665148913860321,0.3320689797401428,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5409240722656,0.8870094418525696,0.4332097768783569,0.4122346043586731,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5408935546875,0.8646669983863831,0.4013267457485199,0.2823502421379089,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.540771484375,0.8267273902893066,0.3480854630470276,0.3321858048439026,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404052734375,0.7288695573806763,0.2353458106517791,1.072470784187317,286.5409240722656,286.9167785644531,292.5639038085937,287.0982360839844,292.5639953613281,297.1783447265625,286.5423889160156,1.0,0.5584368705749512,1.0,1.0,0.0,1.0,-2.9191861152648926,2.9191794395446777,6.850514637335436e-06,2.254326343536377,0.6365925073623657,0.6365925073623657,0.0,148.82923889160156,181.0,17775.736328125,-0.0,2162.382080078125,1.0,283.1499938964844,285.97625732421875,290.0906066894531,291.30535888671875,293.1499938964844,293.1499938964844,283.1499938964844,18672.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294100880622864,1.0,0.0,0.0,1.4999758005142212,1.4999821186065674,1.501280735283217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.469482421875,0.0,199.1908569335937,1895.4371337890625,0.0,1104.4820556640625,0.4666536152362823,1.0,0.0,3.0,1.0,0.0
12315360,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5575561523437,0.8291016221046448,0.3665055632591247,0.3323713541030884,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.55767822265625,0.8745255470275879,0.433468222618103,0.4128016233444214,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5576171875,0.8529537320137024,0.4015898108482361,0.2827734351158142,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5575256347656,0.816162645816803,0.3484200835227966,0.3328263759613037,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5571594238281,0.7196481823921204,0.2354924380779266,1.0747021436691284,286.55767822265625,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1783142089844,286.5591125488281,1.0,0.56428062915802,1.0,1.0,0.0,1.0,-2.924191951751709,2.924185037612915,6.87415513311862e-06,2.2582476139068604,0.634312093257904,0.634312093257904,0.0,157.32960510253906,184.0,17748.830078125,-0.0,2213.39208984375,1.0,283.1499938964844,285.9938659667969,290.0933837890625,291.3065490722656,293.1499938964844,293.1499938964844,283.1499938964844,18646.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628686249256134,1.0,0.0,0.0,1.488494634628296,1.4885008335113523,1.478386337794291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.05078125,0.0,195.73472595214844,1895.4371337890625,0.0,1099.8828125,0.4639849662780761,1.0,0.0,3.0,1.0,0.0
