time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315420,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5887756347656,0.8162719011306763,0.3665046691894531,0.3327684104442596,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5888671875,0.8603678941726685,0.4340096116065979,0.4137271046638489,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5888366699219,0.8397979736328125,0.4021380841732025,0.2834623754024505,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5887451171875,0.8033548593521118,0.3491091430187225,0.3338931798934936,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5884094238281,0.7083127498626709,0.2357716262340545,1.0779905319213867,286.5888671875,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1781921386719,286.59014892578125,1.0,0.5716373324394226,1.0,1.0,0.0,1.0,-2.931848287582397,2.9318413734436035,6.91053128321073e-06,2.264305830001831,0.6299669146537781,0.6299669146537781,0.0,168.47235107421875,172.0,17689.365234375,-0.0,2282.44677734375,1.0,283.1499938964844,286.02685546875,290.09942626953125,291.309326171875,293.1499938964844,293.1499938964844,283.1499938964844,18596.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272686719894409,1.0,0.0,0.0,1.4667742252349854,1.466780424118042,1.4355555322254077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.18212890625,0.0,189.3150329589844,1895.4371337890625,0.0,1090.9146728515625,0.4589474201202392,1.0,0.0,3.0,1.0,0.0
12315480,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5887756347656,0.8162719011306763,0.3665046691894531,0.3327684104442596,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5888671875,0.8603678941726685,0.4340096116065979,0.4137271046638489,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5888366699219,0.8397979736328125,0.4021380841732025,0.2834623754024505,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5887451171875,0.8033548593521118,0.3491091430187225,0.3338931798934936,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5884094238281,0.7083127498626709,0.2357716262340545,1.0779905319213867,286.5888671875,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1781921386719,286.59014892578125,1.0,0.5716373324394226,1.0,1.0,0.0,1.0,-2.931848287582397,2.9318413734436035,6.91053128321073e-06,2.264305830001831,0.6299669146537781,0.6299669146537781,0.0,168.47235107421875,172.0,17689.365234375,-0.0,2282.44677734375,1.0,283.1499938964844,286.02685546875,290.09942626953125,291.309326171875,293.1499938964844,293.1499938964844,283.1499938964844,18596.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272686719894409,1.0,0.0,0.0,1.4667742252349854,1.466780424118042,1.4355555322254077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.18212890625,0.0,189.3150329589844,1895.4371337890625,0.0,1090.9146728515625,0.4589474201202392,1.0,0.0,3.0,1.0,0.0
12315540,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6160583496094,0.8150840997695923,0.3665734827518463,0.33284991979599,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6161499023437,0.859407901763916,0.4346137642860412,0.4143187999725342,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6161193847656,0.8389387726783752,0.4027537405490875,0.283906489610672,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6160583496094,0.8026312589645386,0.3498605489730835,0.3346240818500519,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6157531738281,0.7074639201164246,0.2360746413469314,1.0795011520385742,286.6161499023437,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.178466796875,286.61724853515625,1.0,0.5724244713783264,1.0,1.0,0.0,1.0,-2.935889959335327,2.935883045196533,6.929926257726038e-06,2.267571449279785,0.6258702874183655,0.6258702874183655,0.0,169.7174530029297,160.0,17620.044921875,-0.0,2295.8212890625,1.0,283.1499938964844,286.0562438964844,290.1058959960937,291.3121337890625,293.1499938964844,293.1499938964844,283.1499938964844,18552.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257967948913574,1.0,0.0,0.0,1.446584701538086,1.4465906620025637,1.3963077094558685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.0205078125,0.0,183.4947967529297,1895.4371337890625,0.0,1081.6572265625,0.4542852938175201,1.0,0.0,3.0,1.0,0.0
12315600,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6160583496094,0.8150840997695923,0.3665734827518463,0.33284991979599,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6161499023437,0.859407901763916,0.4346137642860412,0.4143187999725342,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6161193847656,0.8389387726783752,0.4027537405490875,0.283906489610672,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6160583496094,0.8026312589645386,0.3498605489730835,0.3346240818500519,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6157531738281,0.7074639201164246,0.2360746413469314,1.0795011520385742,286.6161499023437,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.178466796875,286.61724853515625,1.0,0.5724244713783264,1.0,1.0,0.0,1.0,-2.935889959335327,2.935883045196533,6.929926257726038e-06,2.267571449279785,0.6258702874183655,0.6258702874183655,0.0,169.7174530029297,160.0,17620.044921875,-0.0,2295.8212890625,1.0,283.1499938964844,286.0562438964844,290.1058959960937,291.3121337890625,293.1499938964844,293.1499938964844,283.1499938964844,18552.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257967948913574,1.0,0.0,0.0,1.446584701538086,1.4465906620025637,1.3963077094558685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.0205078125,0.0,183.4947967529297,1895.4371337890625,0.0,1081.6572265625,0.4542852938175201,1.0,0.0,3.0,1.0,0.0
12315660,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6580810546875,0.8289766311645508,0.3709141910076141,0.3355578482151031,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.65826416015625,0.8751013278961182,0.4396810531616211,0.417773962020874,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6581726074219,0.8537443280220032,0.4077602922916412,0.286439299583435,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65802001953125,0.8177708387374878,0.3551586866378784,0.3382768332958221,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.657470703125,0.7217193245887756,0.2411479204893112,1.0954941511154177,286.65826416015625,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.22393798828125,286.6605224609375,1.0,0.5715969204902649,1.0,1.0,0.0,1.0,-2.9699203968048096,2.9699132442474365,7.090880899340846e-06,2.293583393096924,0.6222932934761047,0.6222932934761047,0.0,161.15866088867188,148.0,17659.689453125,-0.0,2313.368408203125,1.0,283.1499938964844,286.0965576171875,290.114013671875,291.318603515625,293.1499938964844,293.1499938964844,283.1499938964844,18500.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243464350700378,1.0,0.0,0.0,1.428203582763672,1.4282095432281494,1.3610487314963393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.878173828125,0.0,178.260009765625,1895.4371337890625,0.0,1072.5899658203125,0.450020432472229,1.0,0.0,3.0,1.0,0.0
12315720,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6580810546875,0.8289766311645508,0.3709141910076141,0.3355578482151031,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.65826416015625,0.8751013278961182,0.4396810531616211,0.417773962020874,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6581726074219,0.8537443280220032,0.4077602922916412,0.286439299583435,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65802001953125,0.8177708387374878,0.3551586866378784,0.3382768332958221,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.657470703125,0.7217193245887756,0.2411479204893112,1.0954941511154177,286.65826416015625,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.22393798828125,286.6605224609375,1.0,0.5715969204902649,1.0,1.0,0.0,1.0,-2.9699203968048096,2.9699132442474365,7.090880899340846e-06,2.293583393096924,0.6222932934761047,0.6222932934761047,0.0,161.15866088867188,148.0,17659.689453125,-0.0,2313.368408203125,1.0,283.1499938964844,286.0965576171875,290.114013671875,291.318603515625,293.1499938964844,293.1499938964844,283.1499938964844,18500.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243464350700378,1.0,0.0,0.0,1.428203582763672,1.4282095432281494,1.3610487314963393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.878173828125,0.0,178.260009765625,1895.4371337890625,0.0,1072.5899658203125,0.450020432472229,1.0,0.0,3.0,1.0,0.0
12315780,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.69000244140625,0.8400098085403442,0.3727476000785827,0.3371531069278717,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6901550292969,0.887989342212677,0.4421202540397644,0.4200049936771393,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6900939941406,0.8659557104110718,0.4101094007492065,0.2880317866802215,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899719238281,0.8292495012283325,0.3577801287174225,0.3406828045845032,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.7324523329734802,0.2437127381563186,1.1066391468048096,286.6901550292969,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2432556152344,286.6920166015625,1.0,0.5705485939979553,1.0,1.0,0.0,1.0,-2.9927337169647217,2.9927265644073486,7.200816526164999e-06,2.311450958251953,0.6202110648155212,0.6202110648155212,0.0,154.6298065185547,148.0,17693.642578125,-0.0,2321.172119140625,1.0,283.1499938964844,286.1265563964844,290.1228332519531,291.3291015625,293.1499938964844,293.1499938964844,283.1499938964844,18456.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239433288574219,1.0,0.0,0.0,1.4171910285949707,1.4171969890594482,1.3401401588453157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.04931640625,0.0,175.12887573242188,1895.4371337890625,0.0,1070.0797119140625,0.4474318623542785,1.0,0.0,3.0,1.0,0.0
12315840,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7030639648437,0.8452685475349426,0.3734416365623474,0.3377160727977752,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.70318603515625,0.894126296043396,0.4430962800979614,0.4208638966083526,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.703125,0.8718162178993225,0.4110420048236847,0.2886366546154022,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7030029296875,0.8346328735351562,0.3588393926620483,0.3416233956813812,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.73744136095047,0.2447400093078613,1.110989332199097,286.70318603515625,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2499389648437,286.7048645019531,1.0,0.5698477029800415,1.0,1.0,0.0,1.0,-3.0015337467193604,3.001526594161988,7.243454547278816e-06,2.318345308303833,0.6192810535430908,0.6192810535430908,0.0,151.60752868652344,136.0,17702.892578125,-0.0,2321.610107421875,1.0,283.1499938964844,286.1389465332031,290.1272888183594,291.3344421386719,293.1499938964844,293.1499938964844,283.1499938964844,18438.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239399313926697,1.0,0.0,0.0,1.412326693534851,1.4123326539993286,1.330956251877069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.773193359375,0.0,173.76039123535156,1895.4371337890625,0.0,1070.05859375,0.4462909400463104,1.0,0.0,3.0,1.0,0.0
12315900,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7213439941406,0.8538722395896912,0.3743898570537567,0.3384400904178619,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721435546875,0.9040552377700806,0.444471001625061,0.4220331311225891,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7214050292969,0.8813691139221191,0.4123528599739074,0.2894549965858459,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7213134765625,0.8433683514595032,0.3603386878967285,0.3429156839847564,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.720947265625,0.7454792261123657,0.2461702078580856,1.1168819665908811,286.7214660644531,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.258056640625,286.7229309082031,1.0,0.5685045719146729,1.0,1.0,0.0,1.0,-3.013434886932373,3.013427734375,7.301317509700311e-06,2.327669143676758,0.6178831458091736,0.6178831458091736,0.0,146.8497314453125,136.0,17711.1171875,-0.0,2318.739013671875,1.0,283.1499938964844,286.1564636230469,290.1339111328125,291.3423156738281,293.1499938964844,293.1499938964844,283.1499938964844,18411.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240916848182678,1.0,0.0,0.0,1.4050896167755127,1.405095458030701,1.3173507795727346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.059814453125,0.0,171.7425994873047,1895.4371337890625,0.0,1071.0029296875,0.444597989320755,1.0,0.0,3.0,1.0,0.0
12315960,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7376403808594,0.8632200956344604,0.3752298653125763,0.3390386998653412,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7377624511719,0.9153525233268738,0.4457190036773681,0.42305389046669,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7377014160156,0.8916357159614563,0.4135449528694153,0.2901679575443268,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.73760986328125,0.8528057336807251,0.3617045283317566,0.3440528810024261,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7540934085845947,0.2474383860826492,1.1219229698181152,286.7377624511719,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2640686035156,286.73907470703125,1.0,0.5668951272964478,1.0,1.0,0.0,1.0,-3.023669004440308,3.0236616134643555,7.351258773269365e-06,2.335686683654785,0.6165449619293213,0.6165449619293213,0.0,141.98826599121094,124.0,17713.947265625,-0.0,2312.2607421875,1.0,283.1499938964844,286.1722106933594,290.13983154296875,291.3492126464844,293.1499938964844,293.1499938964844,283.1499938964844,18387.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243308782577515,1.0,0.0,0.0,1.398247241973877,1.398253083229065,1.304551773273488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.880126953125,0.0,169.85537719726562,1895.4371337890625,0.0,1072.492919921875,0.443002849817276,1.0,0.0,3.0,1.0,0.0
12316020,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7660827636719,0.8851040005683899,0.3767275810241699,0.340018481016159,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76617431640625,0.9424546957015992,0.4479905664920807,0.4248221814632416,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7661437988281,0.915891170501709,0.4157283306121826,0.2914085686206817,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7660522460937,0.8748816847801208,0.3641921877861023,0.3460350036621094,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7657775878906,0.7740322947502136,0.2496428191661834,1.1302239894866943,286.76617431640625,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2718200683594,286.7673034667969,1.0,0.5630302429199219,1.0,1.0,0.0,1.0,-3.040830135345459,3.040822744369507,7.435387487930711e-06,2.34913182258606,0.614022970199585,0.614022970199585,0.0,131.86253356933594,112.0,17709.681640625,-0.0,2291.02294921875,1.0,283.1499938964844,286.199951171875,290.1496887207031,291.3601379394531,293.1499938964844,293.1499938964844,283.1499938964844,18346.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247382164001465,1.0,0.0,0.0,1.3855777978897097,1.3855836391448977,1.281018171539472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.486328125,0.0,166.4140167236328,1895.4371337890625,0.0,1075.033935546875,0.4400643408298492,1.0,0.0,3.0,1.0,0.0
12316080,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7660827636719,0.8851040005683899,0.3767275810241699,0.340018481016159,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76617431640625,0.9424546957015992,0.4479905664920807,0.4248221814632416,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7661437988281,0.915891170501709,0.4157283306121826,0.2914085686206817,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7660522460937,0.8748816847801208,0.3641921877861023,0.3460350036621094,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7657775878906,0.7740322947502136,0.2496428191661834,1.1302239894866943,286.76617431640625,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2718200683594,286.7673034667969,1.0,0.5630302429199219,1.0,1.0,0.0,1.0,-3.040830135345459,3.040822744369507,7.435387487930711e-06,2.34913182258606,0.614022970199585,0.614022970199585,0.0,131.86253356933594,112.0,17709.681640625,-0.0,2291.02294921875,1.0,283.1499938964844,286.199951171875,290.1496887207031,291.3601379394531,293.1499938964844,293.1499938964844,283.1499938964844,18346.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247382164001465,1.0,0.0,0.0,1.3855777978897097,1.3855836391448977,1.281018171539472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.486328125,0.0,166.4140167236328,1895.4371337890625,0.0,1075.033935546875,0.4400643408298492,1.0,0.0,3.0,1.0,0.0
12316140,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7906799316406,0.9131619334220886,0.3781034648418426,0.3408442139625549,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7907409667969,0.9728959202766418,0.4501102566719055,0.426393061876297,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.79071044921875,0.9483578205108644,0.4177835881710052,0.2925214469432831,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7906494140625,0.9027986526489258,0.3665039837360382,0.3477958738803863,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7904052734375,0.7989610433578491,0.2515654265880584,1.136980056762695,286.7907409667969,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.276123046875,286.791748046875,1.0,0.558516800403595,1.0,1.0,0.0,1.0,-3.055290460586548,3.0552828311920166,7.506649126298726e-06,2.360461711883545,0.6116794347763062,0.6116794347763062,0.0,121.2067642211914,100.0,17698.3515625,-0.0,2261.837158203125,1.0,283.1499938964844,286.2240905761719,290.1583557128906,291.3687744140625,293.1499938964844,293.1499938964844,283.1499938964844,18313.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624779462814331,1.0,0.0,0.0,1.3740568161010742,1.3740626573562622,1.2598036391864298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.399658203125,0.0,163.34397888183594,1895.4371337890625,0.0,1075.2913818359375,0.43740975856781,1.0,0.0,3.0,1.0,0.0
12316200,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7906799316406,0.9131619334220886,0.3781034648418426,0.3408442139625549,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7907409667969,0.9728959202766418,0.4501102566719055,0.426393061876297,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.79071044921875,0.9483578205108644,0.4177835881710052,0.2925214469432831,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7906494140625,0.9027986526489258,0.3665039837360382,0.3477958738803863,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7904052734375,0.7989610433578491,0.2515654265880584,1.136980056762695,286.7907409667969,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.276123046875,286.791748046875,1.0,0.558516800403595,1.0,1.0,0.0,1.0,-3.055290460586548,3.0552828311920166,7.506649126298726e-06,2.360461711883545,0.6116794347763062,0.6116794347763062,0.0,121.2067642211914,100.0,17698.3515625,-0.0,2261.837158203125,1.0,283.1499938964844,286.2240905761719,290.1583557128906,291.3687744140625,293.1499938964844,293.1499938964844,283.1499938964844,18313.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624779462814331,1.0,0.0,0.0,1.3740568161010742,1.3740626573562622,1.2598036391864298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.399658203125,0.0,163.34397888183594,1895.4371337890625,0.0,1075.2913818359375,0.43740975856781,1.0,0.0,3.0,1.0,0.0
12316260,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.9505735039711,0.379421204328537,0.3416210412979126,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124694824219,0.9990000128746032,0.4522121846675873,0.425253301858902,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124389648437,0.98250013589859,0.4197878241539001,0.2935992777347564,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8123779296875,0.940293312072754,0.3687299787998199,0.3494733273983001,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.81219482421875,0.8274211287498474,0.2533160150051117,1.1429297924041748,286.8124694824219,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2784423828125,286.8130798339844,1.0,0.553411602973938,1.0,1.0,0.0,1.0,-3.065373182296753,3.065365791320801,7.557471235486446e-06,2.368752241134644,0.6094852685928345,0.6094852685928345,0.0,110.64078521728516,118.0,17677.08984375,-0.0,2224.86767578125,1.0,283.1499938964844,286.2454528808594,290.1675109863281,291.3771667480469,293.1499938964844,293.1499938964844,283.1499938964844,18286.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624424934387207,1.0,0.0,0.0,1.363486647605896,1.3634923696517944,1.2404956351019794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.1845703125,0.0,160.5761260986328,1895.4371337890625,0.0,1073.0792236328125,0.4349888563156128,1.0,0.0,3.0,1.0,0.0
12316320,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.9505735039711,0.379421204328537,0.3416210412979126,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124694824219,0.9990000128746032,0.4522121846675873,0.425253301858902,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124389648437,0.98250013589859,0.4197878241539001,0.2935992777347564,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8123779296875,0.940293312072754,0.3687299787998199,0.3494733273983001,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.81219482421875,0.8274211287498474,0.2533160150051117,1.1429297924041748,286.8124694824219,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2784423828125,286.8130798339844,1.0,0.553411602973938,1.0,1.0,0.0,1.0,-3.065373182296753,3.065365791320801,7.557471235486446e-06,2.368752241134644,0.6094852685928345,0.6094852685928345,0.0,110.64078521728516,118.0,17677.08984375,-0.0,2224.86767578125,1.0,283.1499938964844,286.2454528808594,290.1675109863281,291.3771667480469,293.1499938964844,293.1499938964844,283.1499938964844,18286.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624424934387207,1.0,0.0,0.0,1.363486647605896,1.3634923696517944,1.2404956351019794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.1845703125,0.0,160.5761260986328,1895.4371337890625,0.0,1073.0792236328125,0.4349888563156128,1.0,0.0,3.0,1.0,0.0
12316380,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8315734863281,0.9508540630340576,0.380663126707077,0.3427484333515167,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316650390625,0.9990000128746032,0.4550501704216003,0.4263707101345062,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316345214844,0.9831101298332214,0.4217422008514404,0.2949640154838562,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8315734863281,0.9414942264556884,0.3708883821964264,0.3515190184116363,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8312683105469,0.8284376263618469,0.2549355626106262,1.1503195762634275,286.8316955566406,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2802734375,286.8329467773437,1.0,0.5568721890449524,1.0,1.0,0.0,1.0,-3.080980062484741,3.08097243309021,7.633547284058295e-06,2.380364179611206,0.6073806285858154,0.6073806285858154,0.0,111.4949722290039,136.0,17668.3671875,-0.0,2257.702880859375,1.0,283.1499938964844,286.2645568847656,290.1773681640625,291.3854064941406,293.1499938964844,293.1499938964844,283.1499938964844,18266.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237040758132935,1.0,0.0,0.0,1.353546142578125,1.3535518646240234,1.2224738554778014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.84521484375,0.0,158.0243377685547,1895.4371337890625,0.0,1068.5914306640625,0.432733803987503,1.0,0.0,3.0,1.0,0.0
12316440,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8315734863281,0.9508540630340576,0.380663126707077,0.3427484333515167,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316650390625,0.9990000128746032,0.4550501704216003,0.4263707101345062,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316345214844,0.9831101298332214,0.4217422008514404,0.2949640154838562,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8315734863281,0.9414942264556884,0.3708883821964264,0.3515190184116363,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8312683105469,0.8284376263618469,0.2549355626106262,1.1503195762634275,286.8316955566406,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2802734375,286.8329467773437,1.0,0.5568721890449524,1.0,1.0,0.0,1.0,-3.080980062484741,3.08097243309021,7.633547284058295e-06,2.380364179611206,0.6073806285858154,0.6073806285858154,0.0,111.4949722290039,136.0,17668.3671875,-0.0,2257.702880859375,1.0,283.1499938964844,286.2645568847656,290.1773681640625,291.3854064941406,293.1499938964844,293.1499938964844,283.1499938964844,18266.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237040758132935,1.0,0.0,0.0,1.353546142578125,1.3535518646240234,1.2224738554778014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.84521484375,0.0,158.0243377685547,1895.4371337890625,0.0,1068.5914306640625,0.432733803987503,1.0,0.0,3.0,1.0,0.0
12316500,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.84722900390625,0.9432123303413392,0.3812840282917022,0.3433890640735626,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84735107421875,0.9973435401916504,0.4559696912765503,0.4316386282444,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8472900390625,0.9770063161849976,0.4227280020713806,0.2957131564617157,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.84722900390625,0.9341551661491394,0.3719647526741028,0.3526240587234497,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8468933105469,0.8232947587966919,0.2557175755500793,1.154300332069397,286.84735107421875,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.28045654296875,286.84869384765625,1.0,0.560725748538971,1.0,1.0,0.0,1.0,-3.09535813331604,3.0953502655029297,7.705338248342741e-06,2.391629457473755,0.6064913272857666,0.6064913272857666,0.0,114.43043518066406,136.0,17690.8046875,-0.0,2299.32763671875,1.0,283.1499938964844,286.27862548828125,290.1834411621094,291.3917236328125,293.1499938964844,293.1499938964844,283.1499938964844,18251.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233340501785278,1.0,0.0,0.0,1.3490502834320068,1.3490558862686155,1.2143662786456846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.34814453125,0.0,156.85694885253906,1895.4371337890625,0.0,1066.2930908203125,0.4316968321800232,1.0,0.0,3.0,1.0,0.0
12316560,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.86016845703125,0.9276282787322998,0.3818731009960174,0.344109296798706,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602600097656,0.9862334728240968,0.4567476212978363,0.4325973987579345,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602294921875,0.9636473059654236,0.4236891865730285,0.2965282797813415,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.86016845703125,0.9190598726272584,0.3730093240737915,0.3538103699684143,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.85992431640625,0.8125465512275696,0.2564514279365539,1.1585885286331177,286.8602600097656,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.280029296875,286.8612670898437,1.0,0.5651930570602417,1.0,1.0,0.0,1.0,-3.1046955585479736,3.104687690734864,7.75219450588338e-06,2.398967266082764,0.6056333184242249,0.6056333184242249,0.0,119.64955139160156,154.0,17697.431640625,-0.0,2344.408935546875,1.0,283.1499938964844,286.2908020019531,290.1905517578125,291.3994445800781,293.1499938964844,293.1499938964844,283.1499938964844,18236.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230940818786621,1.0,0.0,0.0,1.3448312282562256,1.3448368310928345,1.2067823718098225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.80078125,0.0,155.76629638671875,1895.4371337890625,0.0,1064.8046875,0.4307218194007873,1.0,0.0,3.0,1.0,0.0
12316620,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.8956475257873535,0.3829758167266845,0.3455746173858642,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.88336181640625,0.9568569660186768,0.4584353864192962,0.4346282184123993,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.9306913018226624,0.4255604445934295,0.2981947362422943,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.8891063332557678,0.3750342726707458,0.3562175631523132,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.883056640625,0.787463366985321,0.2578163146972656,1.167140245437622,286.88336181640625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.27862548828125,286.88433837890625,1.0,0.5756746530532837,1.0,1.0,0.0,1.0,-3.124077796936035,3.124070167541504,7.849616849853192e-06,2.414078712463379,0.6040326356887817,0.6040326356887817,0.0,132.75880432128906,172.0,17713.40625,-0.0,2450.57568359375,1.0,283.1499938964844,286.3122863769531,290.20538330078125,291.4154052734375,293.1499938964844,293.1499938964844,283.1499938964844,18212.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229038238525391,1.0,0.0,0.0,1.3369907140731812,1.33699631690979,1.192752137058051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.435302734375,0.0,153.7632598876953,1895.4371337890625,0.0,1063.62548828125,0.4289210140705108,1.0,0.0,3.0,1.0,0.0
12316680,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.8956475257873535,0.3829758167266845,0.3455746173858642,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.88336181640625,0.9568569660186768,0.4584353864192962,0.4346282184123993,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.9306913018226624,0.4255604445934295,0.2981947362422943,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.8891063332557678,0.3750342726707458,0.3562175631523132,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.883056640625,0.787463366985321,0.2578163146972656,1.167140245437622,286.88336181640625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.27862548828125,286.88433837890625,1.0,0.5756746530532837,1.0,1.0,0.0,1.0,-3.124077796936035,3.124070167541504,7.849616849853192e-06,2.414078712463379,0.6040326356887817,0.6040326356887817,0.0,132.75880432128906,172.0,17713.40625,-0.0,2450.57568359375,1.0,283.1499938964844,286.3122863769531,290.20538330078125,291.4154052734375,293.1499938964844,293.1499938964844,283.1499938964844,18212.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229038238525391,1.0,0.0,0.0,1.3369907140731812,1.33699631690979,1.192752137058051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.435302734375,0.0,153.7632598876953,1895.4371337890625,0.0,1063.62548828125,0.4289210140705108,1.0,0.0,3.0,1.0,0.0
12316740,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054260253906,0.8677199482917786,0.3839983344078064,0.3470501005649566,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.905517578125,0.9239882826805116,0.4601969718933105,0.4368445575237274,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054870605469,0.8993895649909973,0.4273765385150909,0.2998878955841064,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054260253906,0.8623003363609314,0.376985102891922,0.3586434125900268,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052124023437,0.7637928128242493,0.2590611577033996,1.1755675077438354,286.905517578125,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.27667236328125,286.90643310546875,1.0,0.5873443484306335,1.0,1.0,0.0,1.0,-3.143601417541504,3.1435935497283936,7.9483716035611e-06,2.4293036460876465,0.6026105880737305,0.6026105880737305,0.0,148.21798706054688,190.0,17733.0234375,-0.0,2570.900390625,1.0,283.1499938964844,286.3326721191406,290.2201843261719,291.4316101074219,293.1499938964844,293.1499938964844,283.1499938964844,18189.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229236125946045,1.0,0.0,0.0,1.3299988508224487,1.3300044536590576,1.180309752157882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.22314453125,0.0,151.98867797851562,1895.4371337890625,0.0,1063.7481689453125,0.4273136556148529,1.0,0.0,3.0,1.0,0.0
12316800,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054260253906,0.8677199482917786,0.3839983344078064,0.3470501005649566,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.905517578125,0.9239882826805116,0.4601969718933105,0.4368445575237274,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054870605469,0.8993895649909973,0.4273765385150909,0.2998878955841064,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054260253906,0.8623003363609314,0.376985102891922,0.3586434125900268,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052124023437,0.7637928128242493,0.2590611577033996,1.1755675077438354,286.905517578125,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.27667236328125,286.90643310546875,1.0,0.5873443484306335,1.0,1.0,0.0,1.0,-3.143601417541504,3.1435935497283936,7.9483716035611e-06,2.4293036460876465,0.6026105880737305,0.6026105880737305,0.0,148.21798706054688,190.0,17733.0234375,-0.0,2570.900390625,1.0,283.1499938964844,286.3326721191406,290.2201843261719,291.4316101074219,293.1499938964844,293.1499938964844,283.1499938964844,18189.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229236125946045,1.0,0.0,0.0,1.3299988508224487,1.3300044536590576,1.180309752157882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.22314453125,0.0,151.98867797851562,1895.4371337890625,0.0,1063.7481689453125,0.4273136556148529,1.0,0.0,3.0,1.0,0.0
12316860,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92645263671875,0.8442080020904541,0.3849633932113647,0.3485203385353088,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9265441894531,0.8962992429733276,0.4619702696800232,0.4391369223594665,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.926513671875,0.8743076920509338,0.4291496574878692,0.3015891313552856,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.92645263671875,0.8398564457893372,0.3788736760616302,0.3610619902610779,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9262390136719,0.7439284324645996,0.2602050900459289,1.1837780475616455,286.9265441894531,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2741394042969,286.9273986816406,1.0,0.599561333656311,1.0,1.0,0.0,1.0,-3.1629509925842285,3.162942886352539,8.04686078481609e-06,2.44439435005188,0.6013576984405518,0.6013576984405518,0.0,165.03692626953125,193.0,17755.345703125,-0.0,2699.667236328125,1.0,283.1499938964844,286.3518371582031,290.2350769042969,291.447998046875,293.1499938964844,293.1499938964844,283.1499938964844,18167.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230307221412659,1.0,0.0,0.0,1.323804497718811,1.3238099813461304,1.169340819728859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.156494140625,0.0,150.4245147705078,1895.4371337890625,0.0,1064.411865234375,0.4258874058723449,1.0,0.0,3.0,1.0,0.0
12316920,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92645263671875,0.8442080020904541,0.3849633932113647,0.3485203385353088,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9265441894531,0.8962992429733276,0.4619702696800232,0.4391369223594665,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.926513671875,0.8743076920509338,0.4291496574878692,0.3015891313552856,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.92645263671875,0.8398564457893372,0.3788736760616302,0.3610619902610779,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9262390136719,0.7439284324645996,0.2602050900459289,1.1837780475616455,286.9265441894531,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2741394042969,286.9273986816406,1.0,0.599561333656311,1.0,1.0,0.0,1.0,-3.1629509925842285,3.162942886352539,8.04686078481609e-06,2.44439435005188,0.6013576984405518,0.6013576984405518,0.0,165.03692626953125,193.0,17755.345703125,-0.0,2699.667236328125,1.0,283.1499938964844,286.3518371582031,290.2350769042969,291.447998046875,293.1499938964844,293.1499938964844,283.1499938964844,18167.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230307221412659,1.0,0.0,0.0,1.323804497718811,1.3238099813461304,1.169340819728859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.156494140625,0.0,150.4245147705078,1895.4371337890625,0.0,1064.411865234375,0.4258874058723449,1.0,0.0,3.0,1.0,0.0
12316980,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9408264160156,0.8343005776405334,0.3856736719608307,0.3494663536548614,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9408874511719,0.885112464427948,0.4633128941059112,0.4407220184803009,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9408874511719,0.8637160062789917,0.4304779171943664,0.3027525246143341,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9408264160156,0.8305462002754211,0.3802764415740967,0.3627125024795532,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.940673828125,0.7356663346290588,0.2610214948654175,1.1890288591384888,286.94091796875,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2720642089844,286.941650390625,1.0,0.605897843837738,1.0,1.0,0.0,1.0,-3.175694942474365,3.175686836242676,8.112184332276229e-06,2.4543845653533936,0.6004985570907593,0.6004985570907593,0.0,173.8524169921875,193.0,17768.47265625,-0.0,2773.050537109375,1.0,283.1499938964844,286.3649597167969,290.24658203125,291.46063232421875,293.1499938964844,293.1499938964844,283.1499938964844,18153.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231242418289185,1.0,0.0,0.0,1.3195756673812866,1.3195812702178955,1.1618821105230381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.864013671875,0.0,149.3626251220703,1895.4371337890625,0.0,1064.991455078125,0.4249136745929718,1.0,0.0,3.0,1.0,0.0
12317040,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.94500732421875,0.8320322632789612,0.3858979940414428,0.3497430980205536,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.945068359375,0.8825638890266418,0.4637377262115478,0.4412008225917816,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9450378417969,0.8613246083259583,0.4308975338935852,0.303102970123291,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.94500732421875,0.8284425735473633,0.3807171583175659,0.3632084131240845,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94482421875,0.7337936162948608,0.2612743079662323,1.1905529499053955,286.945068359375,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2714233398437,286.94580078125,1.0,0.6075989603996277,1.0,1.0,0.0,1.0,-3.17945408821106,3.179445743560791,8.131485628837254e-06,2.457324266433716,0.6002405881881714,0.6002405881881714,0.0,176.07180786132812,196.0,17772.046875,-0.0,2792.73779296875,1.0,283.1499938964844,286.3687744140625,290.2502136230469,291.4645690917969,293.1499938964844,293.1499938964844,283.1499938964844,18148.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231482625007629,1.0,0.0,0.0,1.3183138370513916,1.318319320678711,1.1596608828767785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.998779296875,0.0,149.04739379882812,1895.4371337890625,0.0,1065.1405029296875,0.4246237874031067,1.0,0.0,3.0,1.0,0.0
12317100,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9533386230469,0.8281298279762268,0.3863658905029297,0.3502982854843139,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9533996582031,0.8782175779342651,0.4646239876747131,0.4421766996383667,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9533996582031,0.857265293598175,0.4317726492881775,0.3038166463375091,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9533386230469,0.8248619437217712,0.381632924079895,0.36421599984169,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.95318603515625,0.730596125125885,0.2617956101894378,1.1935906410217283,286.9533996582031,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2701721191406,286.9541015625,1.0,0.6107773184776306,1.0,1.0,0.0,1.0,-3.1870179176330566,3.187009811401367,8.170391083694994e-06,2.463238477706909,0.5997253656387329,0.5997253656387329,0.0,180.10247802734375,196.0,17779.20703125,-0.0,2830.120361328125,1.0,283.1499938964844,286.3764038085937,290.25787353515625,291.4728088378906,293.1499938964844,293.1499938964844,283.1499938964844,18140.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231803297996521,1.0,0.0,0.0,1.3157970905303955,1.3158025741577148,1.1552374701295777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.354248046875,0.0,148.42037963867188,1895.4371337890625,0.0,1065.3394775390625,0.4240460097789764,1.0,0.0,3.0,1.0,0.0
12317160,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9613037109375,0.8250465989112854,0.386834055185318,0.3508309125900268,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9613647460937,0.8748391270637512,0.4655111134052276,0.4431295692920685,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9613342285156,0.8541274070739746,0.4326488077640533,0.3045132160186767,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9613037109375,0.8220823407173157,0.382545918226242,0.3651965260505676,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9611511230469,0.7280998826026917,0.2623109221458435,1.1964828968048096,286.9613647460937,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2689819335937,286.9620056152344,1.0,0.6135708689689636,1.0,1.0,0.0,1.0,-3.19429898262024,3.1942906379699707,8.207925930037163e-06,2.468930721282959,0.5992392301559448,0.5992392301559448,0.0,183.50701904296875,199.0,17786.244140625,-0.0,2863.672119140625,1.0,283.1499938964844,286.3836669921875,290.265625,291.4810791015625,293.1499938964844,293.1499938964844,283.1499938964844,18132.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231856942176819,1.0,0.0,0.0,1.31342351436615,1.3134289979934692,1.151073263372382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.723388671875,0.0,147.83070373535156,1895.4371337890625,0.0,1065.3726806640625,0.4235013127326965,1.0,0.0,3.0,1.0,0.0
12317220,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9762878417969,0.8204421401023865,0.3877674043178558,0.3518479168415069,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9763488769531,0.8699417114257812,0.4672834575176239,0.4449856579303741,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.976318359375,0.8496096134185791,0.4344009459018707,0.3058706223964691,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9762878417969,0.8180599212646484,0.384362518787384,0.3670997321605682,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97613525390625,0.7244457602500916,0.2633261978626251,1.2019609212875366,286.9763488769531,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2667541503906,286.9769592285156,1.0,0.6183730363845825,1.0,1.0,0.0,1.0,-3.2082619667053223,3.2082536220550537,8.280145266326144e-06,2.4798450469970703,0.5983541011810303,0.5983541011810303,0.0,189.0391540527344,187.0,17800.857421875,-0.0,2922.96044921875,1.0,283.1499938964844,286.39727783203125,290.2816162109375,291.4980773925781,293.1499938964844,293.1499938964844,283.1499938964844,18117.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231244802474976,1.0,0.0,0.0,1.3090850114822388,1.309090495109558,1.1434813984578797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.6015625,0.0,146.75570678710938,1895.4371337890625,0.0,1064.9931640625,0.4225049912929535,1.0,0.0,3.0,1.0,0.0
