time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317280,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9762878417969,0.8204421401023865,0.3877674043178558,0.3518479168415069,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9763488769531,0.8699417114257812,0.4672834575176239,0.4449856579303741,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.976318359375,0.8496096134185791,0.4344009459018707,0.3058706223964691,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9762878417969,0.8180599212646484,0.384362518787384,0.3670997321605682,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97613525390625,0.7244457602500916,0.2633261978626251,1.2019609212875366,286.9763488769531,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2667541503906,286.9769592285156,1.0,0.6183730363845825,1.0,1.0,0.0,1.0,-3.2082619667053223,3.2082536220550537,8.280145266326144e-06,2.4798450469970703,0.5983541011810303,0.5983541011810303,0.0,189.0391540527344,187.0,17800.857421875,-0.0,2922.96044921875,1.0,283.1499938964844,286.39727783203125,290.2816162109375,291.4980773925781,293.1499938964844,293.1499938964844,283.1499938964844,18117.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231244802474976,1.0,0.0,0.0,1.3090850114822388,1.309090495109558,1.1434813984578797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.6015625,0.0,146.75570678710938,1895.4371337890625,0.0,1064.9931640625,0.4225049912929535,1.0,0.0,3.0,1.0,0.0
12317340,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9889831542969,0.8238145709037781,0.3887061774730682,0.3525812327861786,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.989013671875,0.8742141127586365,0.4690540134906769,0.4465397298336029,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.989013671875,0.8536772727966309,0.4361568689346313,0.3070078790187835,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9889831542969,0.8220186233520508,0.3861719369888305,0.3686942756175995,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9888610839844,0.7276743650436401,0.2643320560455322,1.205954909324646,286.9890441894531,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2648620605469,286.989501953125,1.0,0.6181691884994507,1.0,1.0,0.0,1.0,-3.219104290008545,3.2190959453582764,8.336594873981085e-06,2.4883813858032227,0.5975632667541504,0.5975632667541504,0.0,186.8682556152344,175.0,17809.25,-0.0,2933.802734375,1.0,283.1499938964844,286.4089050292969,290.29840087890625,291.5156555175781,293.1499938964844,293.1499938964844,283.1499938964844,18104.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229895949363708,1.0,0.0,0.0,1.3052364587783811,1.305241942405701,1.1367679775275977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.482177734375,0.0,145.80711364746094,1895.4371337890625,0.0,1064.1568603515625,0.4216217994689941,1.0,0.0,3.0,1.0,0.0
12317400,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9889831542969,0.8238145709037781,0.3887061774730682,0.3525812327861786,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.989013671875,0.8742141127586365,0.4690540134906769,0.4465397298336029,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.989013671875,0.8536772727966309,0.4361568689346313,0.3070078790187835,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9889831542969,0.8220186233520508,0.3861719369888305,0.3686942756175995,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9888610839844,0.7276743650436401,0.2643320560455322,1.205954909324646,286.9890441894531,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2648620605469,286.989501953125,1.0,0.6181691884994507,1.0,1.0,0.0,1.0,-3.219104290008545,3.2190959453582764,8.336594873981085e-06,2.4883813858032227,0.5975632667541504,0.5975632667541504,0.0,186.8682556152344,175.0,17809.25,-0.0,2933.802734375,1.0,283.1499938964844,286.4089050292969,290.29840087890625,291.5156555175781,293.1499938964844,293.1499938964844,283.1499938964844,18104.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229895949363708,1.0,0.0,0.0,1.3052364587783811,1.305241942405701,1.1367679775275977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.482177734375,0.0,145.80711364746094,1895.4371337890625,0.0,1064.1568603515625,0.4216217994689941,1.0,0.0,3.0,1.0,0.0
12317460,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.99981689453125,0.8322092890739441,0.3896730542182922,0.3531711101531982,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998474121094,0.8843927979469299,0.470837265253067,0.4479286074638366,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998474121094,0.8633371591567993,0.4379335939884186,0.3080287575721741,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.99981689453125,0.830966055393219,0.3879950642585754,0.3701230883598327,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997253417969,0.7352592349052429,0.2653587460517883,1.209185242652893,286.9998779296875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.263427734375,287.0002746582031,1.0,0.6155190467834473,1.0,1.0,0.0,1.0,-3.2283148765563965,3.228306531906128,8.384647117054556e-06,2.495611429214477,0.5968567728996277,0.5968567728996277,0.0,180.17739868164065,163.0,17815.48828125,-0.0,2916.35302734375,1.0,283.1499938964844,286.4188842773437,290.3157958984375,291.5335998535156,293.1499938964844,293.1499938964844,283.1499938964844,18092.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227619647979736,1.0,0.0,0.0,1.3018054962158203,1.3018109798431396,1.1307996317100333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.3486328125,0.0,144.96629333496094,1895.4371337890625,0.0,1062.746826171875,0.4208361208438873,1.0,0.0,3.0,1.0,0.0
12317520,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.99981689453125,0.8322092890739441,0.3896730542182922,0.3531711101531982,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998474121094,0.8843927979469299,0.470837265253067,0.4479286074638366,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998474121094,0.8633371591567993,0.4379335939884186,0.3080287575721741,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.99981689453125,0.830966055393219,0.3879950642585754,0.3701230883598327,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997253417969,0.7352592349052429,0.2653587460517883,1.209185242652893,286.9998779296875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.263427734375,287.0002746582031,1.0,0.6155190467834473,1.0,1.0,0.0,1.0,-3.2283148765563965,3.228306531906128,8.384647117054556e-06,2.495611429214477,0.5968567728996277,0.5968567728996277,0.0,180.17739868164065,163.0,17815.48828125,-0.0,2916.35302734375,1.0,283.1499938964844,286.4188842773437,290.3157958984375,291.5335998535156,293.1499938964844,293.1499938964844,283.1499938964844,18092.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227619647979736,1.0,0.0,0.0,1.3018054962158203,1.3018109798431396,1.1307996317100333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.3486328125,0.0,144.96629333496094,1895.4371337890625,0.0,1062.746826171875,0.4208361208438873,1.0,0.0,3.0,1.0,0.0
12317580,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.009765625,0.844291090965271,0.3906570971012115,0.3536912202835083,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097961425781,0.8988620042800903,0.4726243019104004,0.4492311775684356,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097961425781,0.8772218227386475,0.4397217333316803,0.3089910447597503,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.009765625,0.8435824513435364,0.3898288905620575,0.3714706301689148,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096740722656,0.746094822883606,0.2664066851139068,1.2120745182037354,287.0097961425781,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2623291015625,287.0101928710937,1.0,0.611499011516571,1.0,1.0,0.0,1.0,-3.236759185791016,3.236750841140747,8.428814908256754e-06,2.502237558364868,0.5962473750114441,0.5962473750114441,0.0,171.10704040527344,151.0,17822.880859375,-0.0,2884.033935546875,1.0,283.1499938964844,286.4279479980469,290.3339538574219,291.5522766113281,293.1499938964844,293.1499938964844,283.1499938964844,18081.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224568486213684,1.0,0.0,0.0,1.2987942695617676,1.298799753189087,1.1255743714855273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.44970703125,0.0,144.2273712158203,1895.4371337890625,0.0,1060.8590087890625,0.4201436340808868,1.0,0.0,3.0,1.0,0.0
12317640,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.009765625,0.844291090965271,0.3906570971012115,0.3536912202835083,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097961425781,0.8988620042800903,0.4726243019104004,0.4492311775684356,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097961425781,0.8772218227386475,0.4397217333316803,0.3089910447597503,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.009765625,0.8435824513435364,0.3898288905620575,0.3714706301689148,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096740722656,0.746094822883606,0.2664066851139068,1.2120745182037354,287.0097961425781,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2623291015625,287.0101928710937,1.0,0.611499011516571,1.0,1.0,0.0,1.0,-3.236759185791016,3.236750841140747,8.428814908256754e-06,2.502237558364868,0.5962473750114441,0.5962473750114441,0.0,171.10704040527344,151.0,17822.880859375,-0.0,2884.033935546875,1.0,283.1499938964844,286.4279479980469,290.3339538574219,291.5522766113281,293.1499938964844,293.1499938964844,283.1499938964844,18081.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224568486213684,1.0,0.0,0.0,1.2987942695617676,1.298799753189087,1.1255743714855273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.44970703125,0.0,144.2273712158203,1895.4371337890625,0.0,1060.8590087890625,0.4201436340808868,1.0,0.0,3.0,1.0,0.0
12317700,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145263671875,0.8517000079154968,0.3911519646644592,0.3539346158504486,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145568847656,0.9076805710792542,0.4735151827335357,0.4498599171638489,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145263671875,0.8856523633003235,0.4406168162822723,0.3094578981399536,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145263671875,0.85126793384552,0.3907475173473358,0.372125506401062,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0144348144531,0.7527318000793457,0.2669369578361511,1.213449478149414,287.0145568847656,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.26190185546875,287.0149230957031,1.0,0.6091712117195129,1.0,1.0,0.0,1.0,-3.2408103942871094,3.240802049636841,8.450043424090836e-06,2.505415439605713,0.5959834456443787,0.5959834456443787,0.0,166.0260772705078,151.0,17827.51171875,-0.0,2864.429443359375,1.0,283.1499938964844,286.4322509765625,290.3433837890625,291.5619812011719,293.1499938964844,293.1499938964844,283.1499938964844,18075.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222906112670898,1.0,0.0,0.0,1.2974549531936646,1.2974603176116943,1.1232540231276289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.1298828125,0.0,143.89695739746094,1895.4371337890625,0.0,1059.8314208984375,0.4198333919048309,1.0,0.0,3.0,1.0,0.0
12317760,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0191345214844,0.8600744009017944,0.3916468918323517,0.3541701138019562,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0191650390625,0.918196439743042,0.474402904510498,0.4504770636558532,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0191650390625,0.895052969455719,0.441510945558548,0.3099178373813629,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0191345214844,0.8599326014518738,0.3916658461093902,0.3727715611457824,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.01904296875,0.7602317929267883,0.2674700319766998,1.2147966623306274,287.0191650390625,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2615051269531,287.01953125,1.0,0.6067063212394714,1.0,1.0,0.0,1.0,-3.244785785675049,3.244777202606201,8.470899047097191e-06,2.508533239364624,0.5957488417625427,0.5957488417625427,0.0,160.7142333984375,139.0,17832.955078125,-0.0,2843.335693359375,1.0,283.1499938964844,286.4364318847656,290.3530578613281,291.5719909667969,293.1499938964844,293.1499938964844,283.1499938964844,18069.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221250295639038,1.0,0.0,0.0,1.2962309122085571,1.2962363958358765,1.1211357531237809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.9072265625,0.0,143.59307861328125,1895.4371337890625,0.0,1058.8084716796875,0.4195478558540344,1.0,0.0,3.0,1.0,0.0
12317820,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0280456542969,0.8800438642501831,0.3926332592964172,0.354622334241867,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.028076171875,0.9433306455612184,0.4761672616004944,0.451683759689331,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.028076171875,0.9178687334060668,0.4432927072048187,0.310820996761322,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0280456542969,0.8805317878723145,0.3934981226921081,0.3740429878234863,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0279541015625,0.7781041860580444,0.2685404419898987,1.2174322605133057,287.028076171875,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2607727050781,287.0284423828125,1.0,0.6014962196350098,1.0,1.0,0.0,1.0,-3.2525651454925537,3.252556562423706,8.511781743436586e-06,2.51463270187378,0.5953738689422607,0.5953738689422607,0.0,149.632568359375,127.0,17846.666015625,-0.0,2798.0859375,1.0,283.1499938964844,286.4443664550781,290.37310791015625,291.5928649902344,293.1499938964844,293.1499938964844,283.1499938964844,18057.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218175888061523,1.0,0.0,0.0,1.2941466569900513,1.2941521406173706,1.11753315934493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.7666015625,0.0,143.06765747070312,1895.4371337890625,0.0,1056.9114990234375,0.419053703546524,1.0,0.0,3.0,1.0,0.0
12317880,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0280456542969,0.8800438642501831,0.3926332592964172,0.354622334241867,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.028076171875,0.9433306455612184,0.4761672616004944,0.451683759689331,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.028076171875,0.9178687334060668,0.4432927072048187,0.310820996761322,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0280456542969,0.8805317878723145,0.3934981226921081,0.3740429878234863,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0279541015625,0.7781041860580444,0.2685404419898987,1.2174322605133057,287.028076171875,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2607727050781,287.0284423828125,1.0,0.6014962196350098,1.0,1.0,0.0,1.0,-3.2525651454925537,3.252556562423706,8.511781743436586e-06,2.51463270187378,0.5953738689422607,0.5953738689422607,0.0,149.632568359375,127.0,17846.666015625,-0.0,2798.0859375,1.0,283.1499938964844,286.4443664550781,290.37310791015625,291.5928649902344,293.1499938964844,293.1499938964844,283.1499938964844,18057.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218175888061523,1.0,0.0,0.0,1.2941466569900513,1.2941521406173706,1.11753315934493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.7666015625,0.0,143.06765747070312,1895.4371337890625,0.0,1056.9114990234375,0.419053703546524,1.0,0.0,3.0,1.0,0.0
12317940,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365295410156,0.9050450921058656,0.3936098515987396,0.3550529181957245,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365600585937,0.9713450074195862,0.4779137074947357,0.4528594315052032,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365600585937,0.9477609395980836,0.4450609683990478,0.3117046654224396,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365295410156,0.9062516093254088,0.3953197598457336,0.3752907216548919,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.03643798828125,0.800405740737915,0.2696112990379333,1.220005750656128,287.0365600585937,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.26007080078125,287.0368957519531,1.0,0.5960357189178467,1.0,1.0,0.0,1.0,-3.2601547241210938,3.260146141052246,8.551757673558313e-06,2.520581722259521,0.5951395630836487,0.5951395630836487,0.0,138.16307067871094,115.0,17864.73046875,-0.0,2750.058349609375,1.0,283.1499938964844,286.4517822265625,290.39404296875,291.6148986816406,293.1499938964844,293.1499938964844,283.1499938964844,18043.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215717792510986,1.0,0.0,0.0,1.292599320411682,1.292604684829712,1.114862371309755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.052490234375,0.0,142.66233825683594,1895.4371337890625,0.0,1055.3961181640625,0.418672502040863,1.0,0.0,3.0,1.0,0.0
12318000,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365295410156,0.9050450921058656,0.3936098515987396,0.3550529181957245,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365600585937,0.9713450074195862,0.4779137074947357,0.4528594315052032,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365600585937,0.9477609395980836,0.4450609683990478,0.3117046654224396,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365295410156,0.9062516093254088,0.3953197598457336,0.3752907216548919,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.03643798828125,0.800405740737915,0.2696112990379333,1.220005750656128,287.0365600585937,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.26007080078125,287.0368957519531,1.0,0.5960357189178467,1.0,1.0,0.0,1.0,-3.2601547241210938,3.260146141052246,8.551757673558313e-06,2.520581722259521,0.5951395630836487,0.5951395630836487,0.0,138.16307067871094,115.0,17864.73046875,-0.0,2750.058349609375,1.0,283.1499938964844,286.4517822265625,290.39404296875,291.6148986816406,293.1499938964844,293.1499938964844,283.1499938964844,18043.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215717792510986,1.0,0.0,0.0,1.292599320411682,1.292604684829712,1.114862371309755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.052490234375,0.0,142.66233825683594,1895.4371337890625,0.0,1055.3961181640625,0.418672502040863,1.0,0.0,3.0,1.0,0.0
12318060,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0445251464844,0.9397054314613342,0.3945716917514801,0.3554653525352478,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0445556640625,0.998760998249054,0.4796401560306549,0.4538936018943786,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0445556640625,0.9802810549736024,0.4468107521533966,0.3125716149806976,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0445251464844,0.9418061971664428,0.3971256613731384,0.3765183687210083,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0444641113281,0.8266517519950867,0.2706769108772278,1.2225316762924194,287.0445556640625,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2593688964844,287.0448608398437,1.0,0.5904157757759094,1.0,1.0,0.0,1.0,-3.267423152923584,3.2674145698547363,8.590197467128746e-06,2.5263054370880127,0.5950620174407959,0.5950620174407959,0.0,126.51419067382812,118.0,17887.447265625,-0.0,2700.159423828125,1.0,283.1499938964844,286.4585876464844,290.4158020019531,291.6380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18028.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214093565940857,1.0,0.0,0.0,1.2916467189788818,1.2916522026062012,1.113219880721772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.772216796875,0.0,142.38882446289062,1895.4371337890625,0.0,1054.3958740234375,0.4184159934520721,1.0,0.0,3.0,1.0,0.0
12318120,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0445251464844,0.9397054314613342,0.3945716917514801,0.3554653525352478,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0445556640625,0.998760998249054,0.4796401560306549,0.4538936018943786,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0445556640625,0.9802810549736024,0.4468107521533966,0.3125716149806976,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0445251464844,0.9418061971664428,0.3971256613731384,0.3765183687210083,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0444641113281,0.8266517519950867,0.2706769108772278,1.2225316762924194,287.0445556640625,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2593688964844,287.0448608398437,1.0,0.5904157757759094,1.0,1.0,0.0,1.0,-3.267423152923584,3.2674145698547363,8.590197467128746e-06,2.5263054370880127,0.5950620174407959,0.5950620174407959,0.0,126.51419067382812,118.0,17887.447265625,-0.0,2700.159423828125,1.0,283.1499938964844,286.4585876464844,290.4158020019531,291.6380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18028.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214093565940857,1.0,0.0,0.0,1.2916467189788818,1.2916522026062012,1.113219880721772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.772216796875,0.0,142.38882446289062,1895.4371337890625,0.0,1054.3958740234375,0.4184159934520721,1.0,0.0,3.0,1.0,0.0
12318180,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0450439453125,0.9497933983802797,0.3952914774417877,0.3560295104980469,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0450439453125,0.9990000128746032,0.4818493127822876,0.4442373514175415,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0450439453125,0.9885706901550292,0.4481967687606811,0.3134700655937195,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0450439453125,0.9524509310722352,0.3985666334629059,0.37778440117836,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0450439453125,0.8342588543891907,0.2715063691139221,1.2258038520812988,287.0450439453125,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2596740722656,287.0450134277344,1.0,0.588325560092926,1.0,1.0,0.0,1.0,-3.263067960739136,3.263059377670288,8.567728400521446e-06,2.523101806640625,0.5950219631195068,0.5950219631195068,0.0,123.43009948730467,118.0,17878.71484375,-0.0,2674.02001953125,1.0,283.1499938964844,286.4595642089844,290.434326171875,291.6573181152344,293.1499938964844,293.1499938964844,283.1499938964844,18019.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212915778160095,1.0,0.0,0.0,1.291162371635437,1.2911678552627563,1.112385135115801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.5390625,0.0,142.2440948486328,1895.4371337890625,0.0,1053.6712646484375,0.4182790517807007,1.0,0.0,3.0,1.0,0.0
12318240,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0450439453125,0.9510200023651124,0.3954188525676727,0.3561345338821411,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0450439453125,0.9990000128746032,0.4824048280715942,0.4428122043609619,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0450439453125,0.9895721077919006,0.4484521150588989,0.3136400580406189,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0450439453125,0.9537834525108336,0.3988339602947235,0.3780254125595093,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0450439453125,0.8352299928665161,0.2716588973999023,1.226433277130127,287.0450439453125,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.260009765625,287.0450744628906,1.0,0.5880995988845825,1.0,1.0,0.0,1.0,-3.2627291679382324,3.262720823287964,8.565922144043725e-06,2.522829055786133,0.5950199961662292,0.5950199961662292,0.0,123.07669830322266,138.0,17878.552734375,-0.0,2671.362060546875,1.0,283.1499938964844,286.4595947265625,290.4377746582031,291.6607971191406,293.1499938964844,293.1499938964844,283.1499938964844,18017.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212514042854309,1.0,0.0,0.0,1.291087985038757,1.2910934686660769,1.1122569532062698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.396240234375,0.0,142.22183227539062,1895.4371337890625,0.0,1053.423828125,0.4182583093643188,1.0,0.0,3.0,1.0,0.0
12318300,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.048828125,0.9492725729942322,0.3958290815353393,0.3565196394920349,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04888916015625,0.9990000128746032,0.4840529561042785,0.4455099105834961,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0488586425781,0.9884414076805116,0.4492633044719696,0.3142165839672088,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.048828125,0.9524286389350892,0.3996838629245758,0.3788422644138336,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0486755371094,0.8341323137283325,0.2721518278121948,1.2287179231643677,287.04888916015625,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2612609863281,287.049560546875,1.0,0.5902104377746582,1.0,1.0,0.0,1.0,-3.270829200744629,3.270820617675781,8.607691597717348e-06,2.528772354125977,0.5950897336006165,0.5950897336006165,0.0,124.05115509033205,138.0,17905.18359375,-0.0,2693.402099609375,1.0,283.1499938964844,286.4623413085937,290.4486389160156,291.6719665527344,293.1499938964844,293.1499938964844,283.1499938964844,18010.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210889220237732,1.0,0.0,0.0,1.2909884452819824,1.2909939289093018,1.1120854992441309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.802001953125,0.0,142.1737518310547,1895.4371337890625,0.0,1052.4248046875,0.4182155430316925,1.0,0.0,3.0,1.0,0.0
12318360,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05877685546875,0.9434124827384948,0.3962543904781341,0.3569621443748474,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0588684082031,0.9990000128746032,0.4850906133651733,0.4535038471221924,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.058837890625,0.9841004014015198,0.4500892758369446,0.3148381412029266,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05877685546875,0.9470077157020568,0.4005457162857055,0.3797201514244079,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0585632324219,0.8300690054893494,0.2726538181304931,1.231295824050903,287.0588684082031,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.2611999511719,287.0599060058594,1.0,0.5939234495162964,1.0,1.0,0.0,1.0,-3.285861253738404,3.285852432250977,8.686706678417977e-06,2.540282964706421,0.595319926738739,0.595319926738739,0.0,126.6214828491211,158.0,17957.4375,-0.0,2738.815673828125,1.0,283.1499938964844,286.46990966796875,290.4603271484375,291.6851501464844,293.1499938964844,293.1499938964844,283.1499938964844,17996.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620976984500885,1.0,0.0,0.0,1.291285753250122,1.2912912368774414,1.1125977295023405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.839111328125,0.0,142.19126892089844,1895.4371337890625,0.0,1051.736572265625,0.4182364642620086,1.0,0.0,3.0,1.0,0.0
12318420,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0773010253906,0.9115580320358276,0.3970457017421722,0.3581124246120453,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07733154296875,0.9796916842460632,0.4857407212257385,0.4603854715824127,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07733154296875,0.956682026386261,0.4516865611076355,0.3162886798381805,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0773010253906,0.9157761931419371,0.4022049903869629,0.3817462027072906,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07720947265625,0.8073964715003967,0.2735752463340759,1.2376583814620972,287.07733154296875,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2568054199219,287.07769775390625,1.0,0.6037193536758423,1.0,1.0,0.0,1.0,-3.306917428970337,3.30690860748291,8.79930939845508e-06,2.5569169521331787,0.5960773825645447,0.5960773825645447,0.0,138.72705078125,178.0,18047.328125,-0.0,2851.450439453125,1.0,283.1499938964844,286.4844055175781,290.4873046875,291.7174987792969,293.1499938964844,293.1499938964844,283.1499938964844,17962.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213961243629456,1.0,0.0,0.0,1.293063998222351,1.2930693626403809,1.1156640766785133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.461181640625,0.0,142.47256469726562,1895.4371337890625,0.0,1054.314453125,0.4185093641281128,1.0,0.0,3.0,1.0,0.0
12318480,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0773010253906,0.9115580320358276,0.3970457017421722,0.3581124246120453,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07733154296875,0.9796916842460632,0.4857407212257385,0.4603854715824127,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07733154296875,0.956682026386261,0.4516865611076355,0.3162886798381805,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0773010253906,0.9157761931419371,0.4022049903869629,0.3817462027072906,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07720947265625,0.8073964715003967,0.2735752463340759,1.2376583814620972,287.07733154296875,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2568054199219,287.07769775390625,1.0,0.6037193536758423,1.0,1.0,0.0,1.0,-3.306917428970337,3.30690860748291,8.79930939845508e-06,2.5569169521331787,0.5960773825645447,0.5960773825645447,0.0,138.72705078125,178.0,18047.328125,-0.0,2851.450439453125,1.0,283.1499938964844,286.4844055175781,290.4873046875,291.7174987792969,293.1499938964844,293.1499938964844,283.1499938964844,17962.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213961243629456,1.0,0.0,0.0,1.293063998222351,1.2930693626403809,1.1156640766785133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.461181640625,0.0,142.47256469726562,1895.4371337890625,0.0,1054.314453125,0.4185093641281128,1.0,0.0,3.0,1.0,0.0
12318540,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.8795285820960999,0.397679328918457,0.3592939972877502,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878601074219,0.945961058139801,0.4867079555988312,0.4618228375911712,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.9204629063606262,0.4531424045562744,0.3177745342254638,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.8838410377502441,0.403730034828186,0.3838226497173309,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08770751953125,0.7799472808837891,0.2743573188781738,1.244212031364441,287.0878601074219,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.252685546875,287.0882873535156,1.0,0.6149953007698059,1.0,1.0,0.0,1.0,-3.3226938247680664,3.32268500328064,8.883710506779607e-06,2.569208860397339,0.5970595479011536,0.5970595479011536,0.0,155.10533142089844,198.0,18127.474609375,-0.0,2977.5185546875,1.0,283.1499938964844,286.49188232421875,290.51434326171875,291.7499084472656,293.1499938964844,293.1499938964844,283.1499938964844,17932.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224408149719238,1.0,0.0,0.0,1.2959166765213013,1.295922040939331,1.1205921168766508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.082275390625,0.0,143.01844787597656,1895.4371337890625,0.0,1060.759765625,0.4190323948860168,1.0,0.0,3.0,1.0,0.0
12318600,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.8795285820960999,0.397679328918457,0.3592939972877502,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878601074219,0.945961058139801,0.4867079555988312,0.4618228375911712,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.9204629063606262,0.4531424045562744,0.3177745342254638,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.8838410377502441,0.403730034828186,0.3838226497173309,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08770751953125,0.7799472808837891,0.2743573188781738,1.244212031364441,287.0878601074219,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.252685546875,287.0882873535156,1.0,0.6149953007698059,1.0,1.0,0.0,1.0,-3.3226938247680664,3.32268500328064,8.883710506779607e-06,2.569208860397339,0.5970595479011536,0.5970595479011536,0.0,155.10533142089844,198.0,18127.474609375,-0.0,2977.5185546875,1.0,283.1499938964844,286.49188232421875,290.51434326171875,291.7499084472656,293.1499938964844,293.1499938964844,283.1499938964844,17932.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224408149719238,1.0,0.0,0.0,1.2959166765213013,1.295922040939331,1.1205921168766508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.082275390625,0.0,143.01844787597656,1895.4371337890625,0.0,1060.759765625,0.4190323948860168,1.0,0.0,3.0,1.0,0.0
12318660,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0972595214844,0.8524013161659241,0.3981955945491791,0.3604357838630676,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0972900390625,0.9125003814697266,0.4878434240818023,0.4635540246963501,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0972595214844,0.8903512358665466,0.4544869661331177,0.3192354738712311,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0972595214844,0.8569928407669067,0.4051476120948791,0.3858701884746551,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.09716796875,0.7562831044197083,0.2750305235385895,1.2506206035614014,287.0972900390625,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2486267089844,287.09765625,1.0,0.6270614862442017,1.0,1.0,0.0,1.0,-3.338075637817383,3.338066577911377,8.966347195382696e-06,2.5811777114868164,0.5983543395996094,0.5983543395996094,0.0,173.3768768310547,218.0,18216.5625,-0.0,3115.074462890625,1.0,283.1499938964844,286.4980773925781,290.54052734375,291.78179931640625,293.1499938964844,293.1499938964844,283.1499938964844,17900.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237025856971741,1.0,0.0,0.0,1.3000082969665527,1.300013780593872,1.1276795675030372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.94970703125,0.0,143.84620666503906,1895.4371337890625,0.0,1068.58251953125,0.4198211431503296,1.0,0.0,3.0,1.0,0.0
12318720,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0972595214844,0.8524013161659241,0.3981955945491791,0.3604357838630676,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0972900390625,0.9125003814697266,0.4878434240818023,0.4635540246963501,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0972595214844,0.8903512358665466,0.4544869661331177,0.3192354738712311,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0972595214844,0.8569928407669067,0.4051476120948791,0.3858701884746551,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.09716796875,0.7562831044197083,0.2750305235385895,1.2506206035614014,287.0972900390625,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2486267089844,287.09765625,1.0,0.6270614862442017,1.0,1.0,0.0,1.0,-3.338075637817383,3.338066577911377,8.966347195382696e-06,2.5811777114868164,0.5983543395996094,0.5983543395996094,0.0,173.3768768310547,218.0,18216.5625,-0.0,3115.074462890625,1.0,283.1499938964844,286.4980773925781,290.54052734375,291.78179931640625,293.1499938964844,293.1499938964844,283.1499938964844,17900.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237025856971741,1.0,0.0,0.0,1.3000082969665527,1.300013780593872,1.1276795675030372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.94970703125,0.0,143.84620666503906,1895.4371337890625,0.0,1068.58251953125,0.4198211431503296,1.0,0.0,3.0,1.0,0.0
12318780,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053161621094,0.8303544521331787,0.3986177444458008,0.361529141664505,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053466796875,0.8867052793502808,0.4889976978302002,0.4653708040714264,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053466796875,0.8661045432090759,0.4557377398014068,0.320659726858139,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053161621094,0.8351893424987793,0.4064735472202301,0.387870192527771,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1052551269531,0.7370964288711548,0.2756124138832092,1.256801724433899,287.1053466796875,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2444152832031,287.1056823730469,1.0,0.6394407749176025,1.0,1.0,0.0,1.0,-3.3531277179718018,3.353118658065796,9.047588719113264e-06,2.592892408370972,0.5999712347984314,0.5999712347984314,0.0,192.6845092773437,221.0,18315.228515625,-0.0,3259.0546875,1.0,283.1499938964844,286.502685546875,290.5668029785156,291.8141174316406,293.1499938964844,293.1499938964844,283.1499938964844,17866.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625054121017456,1.0,0.0,0.0,1.3053855895996094,1.3053910732269287,1.1370278230060649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.2919921875,0.0,144.97073364257812,1895.4371337890625,0.0,1077.0074462890625,0.4208869040012359,1.0,0.0,3.0,1.0,0.0
12318840,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053161621094,0.8303544521331787,0.3986177444458008,0.361529141664505,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053466796875,0.8867052793502808,0.4889976978302002,0.4653708040714264,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053466796875,0.8661045432090759,0.4557377398014068,0.320659726858139,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053161621094,0.8351893424987793,0.4064735472202301,0.387870192527771,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1052551269531,0.7370964288711548,0.2756124138832092,1.256801724433899,287.1053466796875,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2444152832031,287.1056823730469,1.0,0.6394407749176025,1.0,1.0,0.0,1.0,-3.3531277179718018,3.353118658065796,9.047588719113264e-06,2.592892408370972,0.5999712347984314,0.5999712347984314,0.0,192.6845092773437,221.0,18315.228515625,-0.0,3259.0546875,1.0,283.1499938964844,286.502685546875,290.5668029785156,291.8141174316406,293.1499938964844,293.1499938964844,283.1499938964844,17866.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625054121017456,1.0,0.0,0.0,1.3053855895996094,1.3053910732269287,1.1370278230060649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.2919921875,0.0,144.97073364257812,1895.4371337890625,0.0,1077.0074462890625,0.4208869040012359,1.0,0.0,3.0,1.0,0.0
12318900,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1083679199219,0.8236711025238037,0.3987999260425567,0.3619454503059387,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1083679199219,0.8790382742881775,0.4895626306533813,0.4661641418933868,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1083679199219,0.8588920831680298,0.4563324749469757,0.3212699890136719,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1083679199219,0.8287315964698792,0.4071058928966522,0.3887326121330261,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1083068847656,0.7313765287399292,0.2758737802505493,1.259242057800293,287.1083679199219,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2422180175781,287.10858154296875,1.0,0.6435978412628174,1.0,1.0,0.0,1.0,-3.359292507171631,3.359283447265625,9.081099051400088e-06,2.5977399349212646,0.6008957028388977,0.6008957028388977,0.0,199.55484008789065,221.0,18364.787109375,-0.0,3312.435791015625,1.0,283.1499938964844,286.50408935546875,290.5801696777344,291.83062744140625,293.1499938964844,293.1499938964844,283.1499938964844,17849.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257573366165161,1.0,0.0,0.0,1.3085592985153198,1.3085647821426392,1.1425632351347305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.11181640625,0.0,145.6473846435547,1895.4371337890625,0.0,1081.4100341796875,0.421525239944458,1.0,0.0,3.0,1.0,0.0
12318960,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1103515625,0.8187916874885559,0.3989748954772949,0.3622941970825195,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1103515625,0.8735745549201965,0.490121841430664,0.4668906629085541,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1103515625,0.8537890315055847,0.456916332244873,0.3218257129192352,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1103515625,0.8241257071495056,0.4077268838882446,0.3895207345485687,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1103210449219,0.7272627353668213,0.2761261165142059,1.2613365650177002,287.1103515625,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2401123046875,287.11053466796875,1.0,0.6470322608947754,1.0,1.0,0.0,1.0,-3.364722490310669,3.364713430404663,9.110598512052093e-06,2.6019842624664307,0.6018922924995422,0.6018922924995422,0.0,204.8781280517578,224.0,18414.546875,-0.0,3355.43115234375,1.0,283.1499938964844,286.5045471191406,290.5936584472656,291.8472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17832.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264739632606506,1.0,0.0,0.0,1.312047839164734,1.3120532035827637,1.1486633155755045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.93310546875,0.0,146.4015350341797,1895.4371337890625,0.0,1085.9093017578125,0.4222342669963836,1.0,0.0,3.0,1.0,0.0
12319020,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.112548828125,0.8118624091148376,0.3993076086044311,0.3628773987293243,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1125793457031,0.8661637306213379,0.4912202358245849,0.4682230353355407,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1125793457031,0.8469122052192688,0.4580570459365845,0.3228411674499511,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.112548828125,0.817822277545929,0.4089425504207611,0.3909669518470764,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.112548828125,0.7215538620948792,0.2766150832176208,1.2649500370025637,287.1125793457031,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.236083984375,287.1126403808594,1.0,0.6523525714874268,1.0,1.0,0.0,1.0,-3.3743343353271484,3.3743252754211426,9.162925380223896e-06,2.6094937324523926,0.6041150689125061,0.6041150689125061,0.0,212.85153198242188,212.0,18518.365234375,-0.0,3423.51806640625,1.0,283.1499938964844,286.5036315917969,290.62109375,291.881103515625,293.1499938964844,293.1499938964844,283.1499938964844,17798.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279217600822449,1.0,0.0,0.0,1.3199808597564695,1.3199862241744995,1.1625955664840149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.85400390625,0.0,148.14389038085938,1895.4371337890625,0.0,1095.0399169921875,0.423863798379898,1.0,0.0,3.0,1.0,0.0
12319080,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.112548828125,0.8118624091148376,0.3993076086044311,0.3628773987293243,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1125793457031,0.8661637306213379,0.4912202358245849,0.4682230353355407,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1125793457031,0.8469122052192688,0.4580570459365845,0.3228411674499511,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.112548828125,0.817822277545929,0.4089425504207611,0.3909669518470764,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.112548828125,0.7215538620948792,0.2766150832176208,1.2649500370025637,287.1125793457031,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.236083984375,287.1126403808594,1.0,0.6523525714874268,1.0,1.0,0.0,1.0,-3.3743343353271484,3.3743252754211426,9.162925380223896e-06,2.6094937324523926,0.6041150689125061,0.6041150689125061,0.0,212.85153198242188,212.0,18518.365234375,-0.0,3423.51806640625,1.0,283.1499938964844,286.5036315917969,290.62109375,291.881103515625,293.1499938964844,293.1499938964844,283.1499938964844,17798.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279217600822449,1.0,0.0,0.0,1.3199808597564695,1.3199862241744995,1.1625955664840149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.85400390625,0.0,148.14389038085938,1895.4371337890625,0.0,1095.0399169921875,0.423863798379898,1.0,0.0,3.0,1.0,0.0
