time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319140,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.111572265625,0.8133054971694946,0.399630457162857,0.3631144165992737,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.111572265625,0.868156373500824,0.4922933280467987,0.4691806137561798,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.111572265625,0.8488456606864929,0.4591726064682007,0.3235777616500854,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.111572265625,0.8197717070579529,0.410133808851242,0.3920364677906036,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1116027832031,0.7229840755462646,0.277098000049591,1.266850829124451,287.111572265625,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2323913574219,287.1114807128906,1.0,0.6521465182304382,1.0,1.0,0.0,1.0,-3.380234718322754,3.380225419998169,9.195290658681188e-06,2.6141676902771,0.6066331267356873,0.6066331267356873,0.0,211.802001953125,200.0,18622.0859375,-0.0,3431.193359375,1.0,283.1499938964844,286.4997863769531,290.64923095703125,291.9158020019531,293.1499938964844,293.1499938964844,283.1499938964844,17764.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293908953666687,1.0,0.0,0.0,1.3291856050491333,1.3291910886764526,1.1788666398615533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.04150390625,0.0,150.2056884765625,1895.4371337890625,0.0,1104.35986328125,0.4257764816284179,1.0,0.0,3.0,1.0,0.0
12319200,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.111572265625,0.8133054971694946,0.399630457162857,0.3631144165992737,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.111572265625,0.868156373500824,0.4922933280467987,0.4691806137561798,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.111572265625,0.8488456606864929,0.4591726064682007,0.3235777616500854,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.111572265625,0.8197717070579529,0.410133808851242,0.3920364677906036,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1116027832031,0.7229840755462646,0.277098000049591,1.266850829124451,287.111572265625,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2323913574219,287.1114807128906,1.0,0.6521465182304382,1.0,1.0,0.0,1.0,-3.380234718322754,3.380225419998169,9.195290658681188e-06,2.6141676902771,0.6066331267356873,0.6066331267356873,0.0,211.802001953125,200.0,18622.0859375,-0.0,3431.193359375,1.0,283.1499938964844,286.4997863769531,290.64923095703125,291.9158020019531,293.1499938964844,293.1499938964844,283.1499938964844,17764.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293908953666687,1.0,0.0,0.0,1.3291856050491333,1.3291910886764526,1.1788666398615533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.04150390625,0.0,150.2056884765625,1895.4371337890625,0.0,1104.35986328125,0.4257764816284179,1.0,0.0,3.0,1.0,0.0
12319260,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.107666015625,0.8195686936378479,0.3999669551849365,0.3631728589534759,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1076354980469,0.8756681084632874,0.4933568239212036,0.4699283838272095,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1076354980469,0.8559703826904297,0.4602847397327423,0.3241631984710693,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.107666015625,0.8264963030815125,0.411323606967926,0.3929024040699005,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1076965332031,0.7285603284835815,0.2776047587394714,1.267891526222229,287.1076354980469,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2292175292969,287.1074523925781,1.0,0.6492635607719421,1.0,1.0,0.0,1.0,-3.3842031955718994,3.3841938972473145,9.217041224474087e-06,2.617292642593384,0.6094220280647278,0.6094220280647278,0.0,205.6125640869141,188.0,18728.259765625,-0.0,3404.688232421875,1.0,283.1499938964844,286.4931335449219,290.676513671875,291.9503479003906,293.1499938964844,293.1499938964844,283.1499938964844,17731.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313169598579407,1.0,0.0,0.0,1.3396188020706177,1.339624285697937,1.1974458402619348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.06689453125,0.0,152.5904083251953,1895.4371337890625,0.0,1116.6619873046875,0.4279683232307434,1.0,0.0,3.0,1.0,0.0
12319320,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.107666015625,0.8195686936378479,0.3999669551849365,0.3631728589534759,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1076354980469,0.8756681084632874,0.4933568239212036,0.4699283838272095,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1076354980469,0.8559703826904297,0.4602847397327423,0.3241631984710693,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.107666015625,0.8264963030815125,0.411323606967926,0.3929024040699005,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1076965332031,0.7285603284835815,0.2776047587394714,1.267891526222229,287.1076354980469,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2292175292969,287.1074523925781,1.0,0.6492635607719421,1.0,1.0,0.0,1.0,-3.3842031955718994,3.3841938972473145,9.217041224474087e-06,2.617292642593384,0.6094220280647278,0.6094220280647278,0.0,205.6125640869141,188.0,18728.259765625,-0.0,3404.688232421875,1.0,283.1499938964844,286.4931335449219,290.676513671875,291.9503479003906,293.1499938964844,293.1499938964844,283.1499938964844,17731.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313169598579407,1.0,0.0,0.0,1.3396188020706177,1.339624285697937,1.1974458402619348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.06689453125,0.0,152.5904083251953,1895.4371337890625,0.0,1116.6619873046875,0.4279683232307434,1.0,0.0,3.0,1.0,0.0
12319380,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019592285156,0.8279323577880859,0.4002748131752014,0.3631413877010345,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019287109375,0.8858352899551392,0.4943181276321411,0.4705109000205993,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019592285156,0.8656556010246277,0.4612956643104553,0.3246274888515472,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019592285156,0.8354023098945618,0.4124104082584381,0.393602043390274,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1020202636719,0.7360485792160034,0.2780878245830536,1.268496870994568,287.1019287109375,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2266540527344,287.1016845703125,1.0,0.6452915072441101,1.0,1.0,0.0,1.0,-3.3869948387146,3.386985540390014,9.232332558894996e-06,2.6194815635681152,0.6121923923492432,0.6121923923492432,0.0,197.54347229003903,188.0,18828.056640625,-0.0,3364.522705078125,1.0,283.1499938964844,286.4849548339844,290.6965637207031,291.9782409667969,293.1499938964844,293.1499938964844,283.1499938964844,17703.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338562369346619,1.0,0.0,0.0,1.350206732749939,1.350212335586548,1.2164491636212918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.91015625,0.0,155.0599822998047,1895.4371337890625,0.0,1133.0233154296875,0.4302156865596771,1.0,0.0,3.0,1.0,0.0
12319440,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014099121094,0.8287570476531982,0.4003010392189026,0.363135814666748,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.10137939453125,0.8868425488471985,0.4944006204605102,0.4705580174922943,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.10137939453125,0.8666196465492249,0.461382657289505,0.3246653974056244,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.10137939453125,0.83628249168396,0.4125042557716369,0.3936597108840942,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014709472656,0.7367910742759705,0.2781302630901336,1.268539547920227,287.10137939453125,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2264404296875,287.1011047363281,1.0,0.6449074745178223,1.0,1.0,0.0,1.0,-3.3872110843658447,3.38720178604126,9.233516720996704e-06,2.6196506023406982,0.6124418377876282,0.6124418377876282,0.0,196.77381896972656,176.0,18836.849609375,-0.0,3360.572265625,1.0,283.1499938964844,286.4841613769531,290.697998046875,291.9804077148437,293.1499938964844,293.1499938964844,283.1499938964844,17700.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341043710708618,1.0,0.0,0.0,1.351169228553772,1.3511747121810913,1.2181840247649234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.69140625,0.0,155.28672790527344,1895.4371337890625,0.0,1134.630859375,0.4304209351539612,1.0,0.0,3.0,1.0,0.0
12319500,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975341796875,0.8342731595039368,0.4004620611667633,0.3630916774272918,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975036621094,0.8935717940330505,0.4949113428592682,0.4708406925201416,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975036621094,0.8730843663215637,0.4619219303131103,0.3248938918113708,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975341796875,0.8421785831451416,0.4130875766277313,0.3940100967884063,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975952148437,0.7417727112770081,0.2783964872360229,1.2687766551971436,287.0975036621094,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.22515869140625,287.0971984863281,1.0,0.6423937678337097,1.0,1.0,0.0,1.0,-3.388479709625244,3.388470411300659,9.240457075065931e-06,2.620640754699707,0.6140318512916565,0.6140318512916565,0.0,191.7682037353516,176.0,18892.255859375,-0.0,3334.55029296875,1.0,283.1499938964844,286.4789428710937,290.7057800292969,291.9926452636719,293.1499938964844,293.1499938964844,283.1499938964844,17686.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357280611991882,1.0,0.0,0.0,1.3573373556137085,1.3573429584503174,1.2293314455291693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.2822265625,0.0,156.7487335205078,1895.4371337890625,0.0,1145.187255859375,0.4317397773265838,1.0,0.0,3.0,1.0,0.0
12319560,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0932312011719,0.8404029011726379,0.4006170034408569,0.3630336821079254,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0932006835937,0.900993585586548,0.4954129755496979,0.4711058139801025,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0932006835937,0.8802669048309326,0.4624525606632232,0.3251099586486816,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0932312011719,0.8487435579299927,0.4136644899845123,0.3943454921245575,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09332275390625,0.7473322749137878,0.2786630988121032,1.2689729928970337,287.0932006835937,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2239074707031,287.0928649902344,1.0,0.6397308707237244,1.0,1.0,0.0,1.0,-3.3896284103393555,3.3896191120147705,9.246736226486972e-06,2.621533870697021,0.6156716346740723,0.6156716346740723,0.0,186.51290893554688,164.0,18948.419921875,-0.0,3306.787841796875,1.0,283.1499938964844,286.4732971191406,290.7115478515625,292.0028686523437,293.1499938964844,293.1499938964844,283.1499938964844,17672.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374412775039673,1.0,0.0,0.0,1.363752365112305,1.3637579679489136,1.2409790883793908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.3828125,0.0,158.28465270996094,1895.4371337890625,0.0,1156.3966064453125,0.433117151260376,1.0,0.0,3.0,1.0,0.0
12319620,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08349609375,0.854679524898529,0.4009048342704773,0.3628814816474914,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0834350585937,0.9190086722373962,0.4963858425617218,0.471589982509613,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0834655761719,0.8967679738998413,0.4634822905063629,0.3255077600479126,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0834655761719,0.8640256524085999,0.4147956371307373,0.3949774503707886,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0835876464844,0.7603212594985962,0.2791931927204132,1.2692698240280151,287.0834350585937,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.221435546875,287.08306884765625,1.0,0.6340929865837097,1.0,1.0,0.0,1.0,-3.3916237354278564,3.3916144371032715,9.257622878067195e-06,2.6230759620666504,0.6190900802612305,0.6190900802612305,0.0,175.51231384277344,152.0,19062.890625,-0.0,3247.678955078125,1.0,283.1499938964844,286.4607849121094,290.7174377441406,292.0176086425781,293.1499938964844,293.1499938964844,283.1499938964844,17645.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409969329833984,1.0,0.0,0.0,1.3772780895233154,1.3772836923599243,1.265717344267614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.22900390625,0.0,161.57220458984375,1895.4371337890625,0.0,1179.8905029296875,0.4360378682613373,1.0,0.0,3.0,1.0,0.0
12319680,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08349609375,0.854679524898529,0.4009048342704773,0.3628814816474914,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0834350585937,0.9190086722373962,0.4963858425617218,0.471589982509613,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0834655761719,0.8967679738998413,0.4634822905063629,0.3255077600479126,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0834655761719,0.8640256524085999,0.4147956371307373,0.3949774503707886,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0835876464844,0.7603212594985962,0.2791931927204132,1.2692698240280151,287.0834350585937,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.221435546875,287.08306884765625,1.0,0.6340929865837097,1.0,1.0,0.0,1.0,-3.3916237354278564,3.3916144371032715,9.257622878067195e-06,2.6230759620666504,0.6190900802612305,0.6190900802612305,0.0,175.51231384277344,152.0,19062.890625,-0.0,3247.678955078125,1.0,283.1499938964844,286.4607849121094,290.7174377441406,292.0176086425781,293.1499938964844,293.1499938964844,283.1499938964844,17645.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409969329833984,1.0,0.0,0.0,1.3772780895233154,1.3772836923599243,1.265717344267614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.22900390625,0.0,161.57220458984375,1895.4371337890625,0.0,1179.8905029296875,0.4360378682613373,1.0,0.0,3.0,1.0,0.0
12319740,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0723571777344,0.8721203804016113,0.4011584818363189,0.3626856803894043,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0722961425781,0.9414855241775512,0.4973137080669403,0.4720181226730346,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07232666015625,0.9171881675720216,0.4644650518894195,0.3258627355098724,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0723571777344,0.8825590014457703,0.4158916175365448,0.3955626487731933,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07244873046875,0.7761651277542114,0.2797130048274994,1.2694576978683472,287.0722961425781,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.218994140625,287.0718994140625,1.0,0.6281715631484985,1.0,1.0,0.0,1.0,-3.3932602405548096,3.3932509422302246,9.26652046473464e-06,2.6243269443511963,0.6226814389228821,0.6226814389228821,0.0,164.11395263671875,140.0,19179.98046875,-0.0,3185.383056640625,1.0,283.1499938964844,286.4468994140625,290.7167358398437,292.0254821777344,293.1499938964844,293.1499938964844,283.1499938964844,17620.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445837020874023,1.0,0.0,0.0,1.391682267189026,1.3916879892349243,1.2923305803269616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.48828125,0.0,165.14398193359375,1895.4371337890625,0.0,1203.8997802734375,0.4391698241233825,1.0,0.0,3.0,1.0,0.0
12319800,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0723571777344,0.8721203804016113,0.4011584818363189,0.3626856803894043,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0722961425781,0.9414855241775512,0.4973137080669403,0.4720181226730346,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07232666015625,0.9171881675720216,0.4644650518894195,0.3258627355098724,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0723571777344,0.8825590014457703,0.4158916175365448,0.3955626487731933,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07244873046875,0.7761651277542114,0.2797130048274994,1.2694576978683472,287.0722961425781,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.218994140625,287.0718994140625,1.0,0.6281715631484985,1.0,1.0,0.0,1.0,-3.3932602405548096,3.3932509422302246,9.26652046473464e-06,2.6243269443511963,0.6226814389228821,0.6226814389228821,0.0,164.11395263671875,140.0,19179.98046875,-0.0,3185.383056640625,1.0,283.1499938964844,286.4468994140625,290.7167358398437,292.0254821777344,293.1499938964844,293.1499938964844,283.1499938964844,17620.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445837020874023,1.0,0.0,0.0,1.391682267189026,1.3916879892349243,1.2923305803269616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.48828125,0.0,165.14398193359375,1895.4371337890625,0.0,1203.8997802734375,0.4391698241233825,1.0,0.0,3.0,1.0,0.0
12319860,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599975585937,0.8933976888656616,0.4013747572898865,0.3624499440193176,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599670410156,0.9662632942199708,0.4981921911239624,0.4723935723304748,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599670410156,0.9432069063186646,0.4653991162776947,0.3261786103248596,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599975585937,0.9048882126808168,0.4169485867023468,0.3961044251918793,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.06011962890625,0.7953662276268005,0.2802173793315887,1.269545316696167,287.0599670410156,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2165222167969,287.0594787597656,1.0,0.6220644116401672,1.0,1.0,0.0,1.0,-3.3945653438568115,3.3945562839508057,9.273577234125696e-06,2.6253087520599365,0.626430332660675,0.626430332660675,0.0,152.50648498535156,128.0,19299.296875,-0.0,3121.070556640625,1.0,283.1499938964844,286.43170166015625,290.7105712890625,292.0276794433594,293.1499938964844,293.1499938964844,283.1499938964844,17596.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481382250785828,1.0,0.0,0.0,1.40690016746521,1.4069058895111084,1.3207480265009508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.4306640625,0.0,168.9942626953125,1895.4371337890625,0.0,1227.9957275390625,0.442499428987503,1.0,0.0,3.0,1.0,0.0
12319920,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599975585937,0.8933976888656616,0.4013747572898865,0.3624499440193176,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599670410156,0.9662632942199708,0.4981921911239624,0.4723935723304748,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599670410156,0.9432069063186646,0.4653991162776947,0.3261786103248596,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599975585937,0.9048882126808168,0.4169485867023468,0.3961044251918793,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.06011962890625,0.7953662276268005,0.2802173793315887,1.269545316696167,287.0599670410156,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2165222167969,287.0594787597656,1.0,0.6220644116401672,1.0,1.0,0.0,1.0,-3.3945653438568115,3.3945562839508057,9.273577234125696e-06,2.6253087520599365,0.626430332660675,0.626430332660675,0.0,152.50648498535156,128.0,19299.296875,-0.0,3121.070556640625,1.0,283.1499938964844,286.43170166015625,290.7105712890625,292.0276794433594,293.1499938964844,293.1499938964844,283.1499938964844,17596.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481382250785828,1.0,0.0,0.0,1.40690016746521,1.4069058895111084,1.3207480265009508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.4306640625,0.0,168.9942626953125,1895.4371337890625,0.0,1227.9957275390625,0.442499428987503,1.0,0.0,3.0,1.0,0.0
12319980,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04656982421875,0.92064368724823,0.4015523493289947,0.3621763885021209,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0465087890625,0.9910744428634644,0.4990137219429016,0.4727136790752411,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0465393066406,0.971826672554016,0.4662836790084839,0.326457530260086,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.04656982421875,0.9347566962242126,0.4179645180702209,0.3966043293476105,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04669189453125,0.817970871925354,0.2807043790817261,1.2695392370224,287.0465087890625,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.21405029296875,287.0460205078125,1.0,0.6158227920532227,1.0,1.0,0.0,1.0,-3.3955512046813965,3.3955419063568115,9.278855941374786e-06,2.626030683517456,0.6303229928016663,0.6303229928016663,0.0,140.7882080078125,131.0,19420.4375,-0.0,3055.354248046875,1.0,283.1499938964844,286.4154052734375,290.69970703125,292.0249938964844,293.1499938964844,293.1499938964844,283.1499938964844,17574.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516604423522949,1.0,0.0,0.0,1.422873616218567,1.422879338264465,1.3509088603314012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.248046875,0.0,173.118896484375,1895.4371337890625,0.0,1252.164306640625,0.4460144937038421,1.0,0.0,3.0,1.0,0.0
12320040,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04656982421875,0.92064368724823,0.4015523493289947,0.3621763885021209,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0465087890625,0.9910744428634644,0.4990137219429016,0.4727136790752411,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0465393066406,0.971826672554016,0.4662836790084839,0.326457530260086,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.04656982421875,0.9347566962242126,0.4179645180702209,0.3966043293476105,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04669189453125,0.817970871925354,0.2807043790817261,1.2695392370224,287.0465087890625,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.21405029296875,287.0460205078125,1.0,0.6158227920532227,1.0,1.0,0.0,1.0,-3.3955512046813965,3.3955419063568115,9.278855941374786e-06,2.626030683517456,0.6303229928016663,0.6303229928016663,0.0,140.7882080078125,131.0,19420.4375,-0.0,3055.354248046875,1.0,283.1499938964844,286.4154052734375,290.69970703125,292.0249938964844,293.1499938964844,293.1499938964844,283.1499938964844,17574.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516604423522949,1.0,0.0,0.0,1.422873616218567,1.422879338264465,1.3509088603314012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.248046875,0.0,173.118896484375,1895.4371337890625,0.0,1252.164306640625,0.4460144937038421,1.0,0.0,3.0,1.0,0.0
12320100,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.03985595703125,0.9301680326461792,0.401624321937561,0.3621217608451843,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.039794921875,0.997856855392456,0.4994029700756073,0.472953736782074,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0398254394531,0.9800337553024292,0.4667063653469085,0.3266583979129791,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.03985595703125,0.9446240663528442,0.4184563457965851,0.3969403803348541,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0399780273437,0.8248937726020813,0.2809401154518127,1.2699832916259766,287.039794921875,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2127990722656,287.0393371582031,1.0,0.6144962310791016,1.0,1.0,0.0,1.0,-3.396937847137451,3.396928548812866,9.286274689657148e-06,2.627041816711426,0.6323249340057373,0.6323249340057373,0.0,137.51803588867188,131.0,19484.64453125,-0.0,3039.491455078125,1.0,283.1499938964844,286.4071655273437,290.6927185058594,292.0220947265625,293.1499938964844,293.1499938964844,283.1499938964844,17564.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6534156799316406,1.0,0.0,0.0,1.4311307668685913,1.4311366081237793,1.3666335973994137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.35693359375,0.0,175.28330993652344,1895.4371337890625,0.0,1264.315673828125,0.4478384554386139,1.0,0.0,3.0,1.0,0.0
12320160,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.03271484375,0.934645414352417,0.4016659557819366,0.3621180057525635,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326538085937,0.9990000128746032,0.4998394250869751,0.4711807072162628,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326538085937,0.983789563179016,0.4670992493629455,0.3268986344337463,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326843261719,0.94934743642807,0.4189212620258331,0.3973322808742523,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8282184600830078,0.2811534702777862,1.2707141637802124,287.0326538085937,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.21148681640625,287.0320129394531,1.0,0.6136684417724609,1.0,1.0,0.0,1.0,-3.396526575088501,3.396517276763916,9.284170118917244e-06,2.6267781257629395,0.634358823299408,0.634358823299408,0.0,136.01353454589844,134.0,19544.5390625,-0.0,3029.777099609375,1.0,283.1499938964844,286.3985290527344,290.684814453125,292.0183410644531,293.1499938964844,293.1499938964844,283.1499938964844,17553.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551756262779236,1.0,0.0,0.0,1.4395751953125,1.439581036567688,1.382808676453351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.22802734375,0.0,177.51902770996094,1895.4371337890625,0.0,1276.56982421875,0.4497076570987701,1.0,0.0,3.0,1.0,0.0
12320220,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01629638671875,0.9372959733009338,0.4016631245613098,0.362106591463089,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162353515625,0.9990000128746032,0.5011752843856812,0.4679389894008636,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162353515625,0.9862446188926696,0.4678000211715698,0.3273773193359375,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.01629638671875,0.9526094794273376,0.4197757542133331,0.3981225192546844,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01641845703125,0.8304288387298584,0.2815164029598236,1.2722609043121338,287.0162353515625,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.20928955078125,287.01568603515625,1.0,0.6131919026374817,1.0,1.0,0.0,1.0,-3.3959298133850098,3.395920515060425,9.280543963541277e-06,2.6261792182922363,0.6384854912757874,0.6384854912757874,0.0,135.1096954345703,152.0,19664.248046875,-0.0,3023.27587890625,1.0,283.1499938964844,286.3794250488281,290.6661376953125,292.00738525390625,293.1499938964844,293.1499938964844,283.1499938964844,17534.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658660888671875,1.0,0.0,0.0,1.4568791389465332,1.4568849802017212,1.4162516492888244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.85986328125,0.0,182.18199157714844,1895.4371337890625,0.0,1301.044677734375,0.4535589218139648,1.0,0.0,3.0,1.0,0.0
12320280,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01629638671875,0.9372959733009338,0.4016631245613098,0.362106591463089,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162353515625,0.9990000128746032,0.5011752843856812,0.4679389894008636,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162353515625,0.9862446188926696,0.4678000211715698,0.3273773193359375,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.01629638671875,0.9526094794273376,0.4197757542133331,0.3981225192546844,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01641845703125,0.8304288387298584,0.2815164029598236,1.2722609043121338,287.0162353515625,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.20928955078125,287.01568603515625,1.0,0.6131919026374817,1.0,1.0,0.0,1.0,-3.3959298133850098,3.395920515060425,9.280543963541277e-06,2.6261792182922363,0.6384854912757874,0.6384854912757874,0.0,135.1096954345703,152.0,19664.248046875,-0.0,3023.27587890625,1.0,283.1499938964844,286.3794250488281,290.6661376953125,292.00738525390625,293.1499938964844,293.1499938964844,283.1499938964844,17534.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658660888671875,1.0,0.0,0.0,1.4568791389465332,1.4568849802017212,1.4162516492888244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.85986328125,0.0,182.18199157714844,1895.4371337890625,0.0,1301.044677734375,0.4535589218139648,1.0,0.0,3.0,1.0,0.0
12320340,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0088806152344,0.921149969100952,0.4016284644603729,0.3622916340827942,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.00885009765625,0.992841899394989,0.5017571449279785,0.4754383265972137,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00885009765625,0.9736319184303284,0.4684662222862243,0.3280070424079895,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0088806152344,0.9374436140060424,0.4205987453460693,0.3991235792636871,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00897216796875,0.8193312287330627,0.2818548083305359,1.2748548984527588,287.00885009765625,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2059631347656,287.0083923339844,1.0,0.6188623309135437,1.0,1.0,0.0,1.0,-3.4096992015838623,3.4096899032592773,9.35569369175937e-06,2.6367287635803223,0.6428981423377991,0.6428981423377991,0.0,141.27249145507812,170.0,19836.42578125,-0.0,3090.280517578125,1.0,283.1499938964844,286.36700439453125,290.6449890136719,291.9954528808594,293.1499938964844,293.1499938964844,283.1499938964844,17508.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622011661529541,1.0,0.0,0.0,1.4750841856002808,1.475090265274048,1.4518677460273468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.21337890625,0.0,187.15869140625,1895.4371337890625,0.0,1326.182861328125,0.4576068818569183,1.0,0.0,3.0,1.0,0.0
12320400,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0088806152344,0.921149969100952,0.4016284644603729,0.3622916340827942,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.00885009765625,0.992841899394989,0.5017571449279785,0.4754383265972137,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00885009765625,0.9736319184303284,0.4684662222862243,0.3280070424079895,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0088806152344,0.9374436140060424,0.4205987453460693,0.3991235792636871,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00897216796875,0.8193312287330627,0.2818548083305359,1.2748548984527588,287.00885009765625,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2059631347656,287.0083923339844,1.0,0.6188623309135437,1.0,1.0,0.0,1.0,-3.4096992015838623,3.4096899032592773,9.35569369175937e-06,2.6367287635803223,0.6428981423377991,0.6428981423377991,0.0,141.27249145507812,170.0,19836.42578125,-0.0,3090.280517578125,1.0,283.1499938964844,286.36700439453125,290.6449890136719,291.9954528808594,293.1499938964844,293.1499938964844,283.1499938964844,17508.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622011661529541,1.0,0.0,0.0,1.4750841856002808,1.475090265274048,1.4518677460273468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.21337890625,0.0,187.15869140625,1895.4371337890625,0.0,1326.182861328125,0.4576068818569183,1.0,0.0,3.0,1.0,0.0
12320460,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969482421875,0.8928860425949097,0.4014607667922973,0.362630695104599,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99688720703125,0.968051016330719,0.5019208192825317,0.4760582447052002,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969177246094,0.9452428221702576,0.4690052270889282,0.3287590742111206,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969177246094,0.90759539604187,0.4212987124919891,0.4002916216850281,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970397949219,0.7966434955596924,0.282076895236969,1.2782613039016724,286.99688720703125,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.20135498046875,286.9964599609375,1.0,0.6268877983093262,1.0,1.0,0.0,1.0,-3.417804479598999,3.417795181274414,9.399868758919183e-06,2.642862319946289,0.6474606394767761,0.6474606394767761,0.0,153.8644561767578,188.0,19992.873046875,-0.0,3181.483154296875,1.0,283.1499938964844,286.3510437011719,290.6222839355469,291.9825439453125,293.1499938964844,293.1499938964844,283.1499938964844,17483.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661037802696228,1.0,0.0,0.0,1.494184494018555,1.4941905736923218,1.4897103994826466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.61474609375,0.0,192.5005645751953,1895.4371337890625,0.0,1354.212646484375,0.4618748128414154,1.0,0.0,3.0,1.0,0.0
12320520,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969482421875,0.8928860425949097,0.4014607667922973,0.362630695104599,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99688720703125,0.968051016330719,0.5019208192825317,0.4760582447052002,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969177246094,0.9452428221702576,0.4690052270889282,0.3287590742111206,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969177246094,0.90759539604187,0.4212987124919891,0.4002916216850281,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970397949219,0.7966434955596924,0.282076895236969,1.2782613039016724,286.99688720703125,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.20135498046875,286.9964599609375,1.0,0.6268877983093262,1.0,1.0,0.0,1.0,-3.417804479598999,3.417795181274414,9.399868758919183e-06,2.642862319946289,0.6474606394767761,0.6474606394767761,0.0,153.8644561767578,188.0,19992.873046875,-0.0,3181.483154296875,1.0,283.1499938964844,286.3510437011719,290.6222839355469,291.9825439453125,293.1499938964844,293.1499938964844,283.1499938964844,17483.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661037802696228,1.0,0.0,0.0,1.494184494018555,1.4941905736923218,1.4897103994826466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.61474609375,0.0,192.5005645751953,1895.4371337890625,0.0,1354.212646484375,0.4618748128414154,1.0,0.0,3.0,1.0,0.0
12320580,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842834472656,0.8664929866790771,0.4011687636375427,0.3629544973373413,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842224121094,0.9379341006278992,0.5021396279335022,0.4768457114696502,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842224121094,0.9140670895576476,0.4694224298000335,0.3295024335384369,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842529296875,0.880977213382721,0.4218833148479461,0.4014545977115631,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.984375,0.7734187245368958,0.2821909189224243,1.281678318977356,286.9842224121094,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.196533203125,286.9837646484375,1.0,0.636162281036377,1.0,1.0,0.0,1.0,-3.425543785095215,3.42553448677063,9.442238479095977e-06,2.6487536430358887,0.6521804928779602,0.6521804928779602,0.0,169.13308715820312,206.0,20151.453125,-0.0,3288.418701171875,1.0,283.1499938964844,286.3341369628906,290.5964660644531,291.9664611816406,293.1499938964844,293.1499938964844,283.1499938964844,17459.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701253056526184,1.0,0.0,0.0,1.514081954956055,1.514088153839111,1.5296504329853633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.32861328125,0.0,198.1948089599609,1895.4371337890625,0.0,1383.4383544921875,0.4663436412811279,1.0,0.0,3.0,1.0,0.0
12320640,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842834472656,0.8664929866790771,0.4011687636375427,0.3629544973373413,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842224121094,0.9379341006278992,0.5021396279335022,0.4768457114696502,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842224121094,0.9140670895576476,0.4694224298000335,0.3295024335384369,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842529296875,0.880977213382721,0.4218833148479461,0.4014545977115631,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.984375,0.7734187245368958,0.2821909189224243,1.281678318977356,286.9842224121094,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.196533203125,286.9837646484375,1.0,0.636162281036377,1.0,1.0,0.0,1.0,-3.425543785095215,3.42553448677063,9.442238479095977e-06,2.6487536430358887,0.6521804928779602,0.6521804928779602,0.0,169.13308715820312,206.0,20151.453125,-0.0,3288.418701171875,1.0,283.1499938964844,286.3341369628906,290.5964660644531,291.9664611816406,293.1499938964844,293.1499938964844,283.1499938964844,17459.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701253056526184,1.0,0.0,0.0,1.514081954956055,1.514088153839111,1.5296504329853633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.32861328125,0.0,198.1948089599609,1895.4371337890625,0.0,1383.4383544921875,0.4663436412811279,1.0,0.0,3.0,1.0,0.0
12320700,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9776306152344,0.8546023964881897,0.4009835124015808,0.3631021082401275,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.97760009765625,0.9229584336280824,0.5022413730621338,0.4772625863552093,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.97760009765625,0.9005993008613586,0.469590961933136,0.3298627734184265,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9776306152344,0.8688803315162659,0.4221368730068207,0.4020221829414367,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9777526855469,0.7628692388534546,0.2822113633155823,1.283330321311951,286.97760009765625,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1940612792969,286.9771423339844,1.0,0.641054630279541,1.0,1.0,0.0,1.0,-3.429325819015503,3.429316520690918,9.462969501328187e-06,2.6516292095184326,0.6545963883399963,0.6545963883399963,0.0,177.36268615722656,206.0,20231.4921875,-0.0,3345.347412109375,1.0,283.1499938964844,286.3253479003906,290.5826721191406,291.9574584960937,293.1499938964844,293.1499938964844,283.1499938964844,17448.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721340417861938,1.0,0.0,0.0,1.5243237018585205,1.5243297815322876,1.5504143391353864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.48974609375,0.0,201.17739868164065,1895.4371337890625,0.0,1398.1646728515625,0.4686520397663116,1.0,0.0,3.0,1.0,0.0
12320760,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9707946777344,0.8437162637710571,0.4007744193077087,0.3632377386093139,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9707336425781,0.9092280268669128,0.5023298263549805,0.4776798486709595,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97076416015625,0.8885605335235596,0.469734638929367,0.330213189125061,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9707946777344,0.8577521443367004,0.4223661720752716,0.4025769829750061,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9709167480469,0.753192663192749,0.2822093069553375,1.2849284410476685,286.9707336425781,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.1914978027344,286.97027587890625,1.0,0.6460387706756592,1.0,1.0,0.0,1.0,-3.43300199508667,3.432992458343506,9.483132089371791e-06,2.6544206142425537,0.6570478081703186,0.6570478081703186,0.0,185.85499572753903,224.0,20311.8125,-0.0,3403.69091796875,1.0,283.1499938964844,286.3163452148437,290.5683898925781,291.94793701171875,293.1499938964844,293.1499938964844,283.1499938964844,17436.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741266846656799,1.0,0.0,0.0,1.5347553491592407,1.5347615480422974,1.571707599623551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.54931640625,0.0,204.25184631347656,1895.4371337890625,0.0,1412.8565673828125,0.4710089862346649,1.0,0.0,3.0,1.0,0.0
12320820,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9564514160156,0.8245657086372375,0.4002925753593445,0.3634704351425171,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9563903808594,0.886685311794281,0.5024579167366028,0.4784931540489197,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9563903808594,0.8671188950538635,0.4699543714523315,0.3308815956115722,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9564208984375,0.8383313417434692,0.4227589070796966,0.4036442339420318,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9565734863281,0.736321747303009,0.2821452915668487,1.2879482507705688,286.9563903808594,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1863098144531,286.95587158203125,1.0,0.6561320424079895,1.0,1.0,0.0,1.0,-3.4399802684783936,3.439970731735229,9.521430911263453e-06,2.6597070693969727,0.6620481610298157,0.6620481610298157,0.0,203.3579559326172,227.0,20472.826171875,-0.0,3522.90087890625,1.0,283.1499938964844,286.2976989746094,290.5389404296875,291.9278564453125,293.1499938964844,293.1499938964844,283.1499938964844,17414.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780480742454529,1.0,0.0,0.0,1.5561480522155762,1.5561543703079224,1.61582846658348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.44775390625,0.0,210.672607421875,1895.4371337890625,0.0,1442.00732421875,0.4758596420288086,1.0,0.0,3.0,1.0,0.0
12320880,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9564514160156,0.8245657086372375,0.4002925753593445,0.3634704351425171,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9563903808594,0.886685311794281,0.5024579167366028,0.4784931540489197,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9563903808594,0.8671188950538635,0.4699543714523315,0.3308815956115722,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9564208984375,0.8383313417434692,0.4227589070796966,0.4036442339420318,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9565734863281,0.736321747303009,0.2821452915668487,1.2879482507705688,286.9563903808594,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1863098144531,286.95587158203125,1.0,0.6561320424079895,1.0,1.0,0.0,1.0,-3.4399802684783936,3.439970731735229,9.521430911263453e-06,2.6597070693969727,0.6620481610298157,0.6620481610298157,0.0,203.3579559326172,227.0,20472.826171875,-0.0,3522.90087890625,1.0,283.1499938964844,286.2976989746094,290.5389404296875,291.9278564453125,293.1499938964844,293.1499938964844,283.1499938964844,17414.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780480742454529,1.0,0.0,0.0,1.5561480522155762,1.5561543703079224,1.61582846658348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.44775390625,0.0,210.672607421875,1895.4371337890625,0.0,1442.00732421875,0.4758596420288086,1.0,0.0,3.0,1.0,0.0
12320940,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93994140625,0.8137174248695374,0.399749606847763,0.3634045124053955,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9398498535156,0.8744519948959351,0.5025222897529602,0.4789969027042389,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9398803710937,0.8555764555931091,0.4701014161109924,0.3313117027282715,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9399108886719,0.827933669090271,0.4230791628360748,0.4043896198272705,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9400939941406,0.727137565612793,0.2820197641849518,1.2894827127456665,286.9398498535156,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.18115234375,286.9392395019531,1.0,0.6620325446128845,1.0,1.0,0.0,1.0,-3.4437711238861084,3.4437615871429443,9.542235602566508e-06,2.6625661849975586,0.6671448349952698,0.6671448349952698,0.0,214.43331909179688,230.0,20624.642578125,-0.0,3597.07080078125,1.0,283.1499938964844,286.27716064453125,290.5086364746094,291.90655517578125,293.1499938964844,293.1499938964844,283.1499938964844,17394.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818495988845825,1.0,0.0,0.0,1.5781697034835815,1.5781761407852173,1.661884425629978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.7978515625,0.0,217.45106506347656,1895.4371337890625,0.0,1470.563720703125,0.4808786809444427,1.0,0.0,3.0,1.0,0.0
