time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321000,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93994140625,0.8137174248695374,0.399749606847763,0.3634045124053955,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9398498535156,0.8744519948959351,0.5025222897529602,0.4789969027042389,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9398803710937,0.8555764555931091,0.4701014161109924,0.3313117027282715,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9399108886719,0.827933669090271,0.4230791628360748,0.4043896198272705,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9400939941406,0.727137565612793,0.2820197641849518,1.2894827127456665,286.9398498535156,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.18115234375,286.9392395019531,1.0,0.6620325446128845,1.0,1.0,0.0,1.0,-3.4437711238861084,3.4437615871429443,9.542235602566508e-06,2.6625661849975586,0.6671448349952698,0.6671448349952698,0.0,214.43331909179688,230.0,20624.642578125,-0.0,3597.07080078125,1.0,283.1499938964844,286.27716064453125,290.5086364746094,291.90655517578125,293.1499938964844,293.1499938964844,283.1499938964844,17394.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818495988845825,1.0,0.0,0.0,1.5781697034835815,1.5781761407852173,1.661884425629978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.7978515625,0.0,217.45106506347656,1895.4371337890625,0.0,1470.563720703125,0.4808786809444427,1.0,0.0,3.0,1.0,0.0
12321060,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.921630859375,0.8066402077674866,0.3991842567920685,0.3631750047206878,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9215393066406,0.867061197757721,0.5025444030761719,0.479312002658844,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92156982421875,0.8486706614494324,0.4702079892158508,0.3316024839878082,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9216003417969,0.8216365575790405,0.4233590960502624,0.4049460291862488,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9217834472656,0.7214310765266418,0.2818725407123565,1.2901949882507324,286.9215393066406,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17633056640625,286.9208679199219,1.0,0.6659603714942932,1.0,1.0,0.0,1.0,-3.445751190185547,3.445741653442383,9.552873962093145e-06,2.663971424102783,0.6723142266273499,0.6723142266273499,0.0,221.73825073242188,218.0,20770.478515625,-0.0,3644.81884765625,1.0,283.1499938964844,286.25506591796875,290.4779052734375,291.8841552734375,293.1499938964844,293.1499938964844,283.1499938964844,17377.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854355335235596,1.0,0.0,0.0,1.6007133722305298,1.6007198095321655,1.7097025306611613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.67236328125,0.0,224.5721130371093,1895.4371337890625,0.0,1497.7635498046875,0.4860443472862243,1.0,0.0,3.0,1.0,0.0
12321120,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.921630859375,0.8066402077674866,0.3991842567920685,0.3631750047206878,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9215393066406,0.867061197757721,0.5025444030761719,0.479312002658844,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92156982421875,0.8486706614494324,0.4702079892158508,0.3316024839878082,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9216003417969,0.8216365575790405,0.4233590960502624,0.4049460291862488,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9217834472656,0.7214310765266418,0.2818725407123565,1.2901949882507324,286.9215393066406,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17633056640625,286.9208679199219,1.0,0.6659603714942932,1.0,1.0,0.0,1.0,-3.445751190185547,3.445741653442383,9.552873962093145e-06,2.663971424102783,0.6723142266273499,0.6723142266273499,0.0,221.73825073242188,218.0,20770.478515625,-0.0,3644.81884765625,1.0,283.1499938964844,286.25506591796875,290.4779052734375,291.8841552734375,293.1499938964844,293.1499938964844,283.1499938964844,17377.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854355335235596,1.0,0.0,0.0,1.6007133722305298,1.6007198095321655,1.7097025306611613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.67236328125,0.0,224.5721130371093,1895.4371337890625,0.0,1497.7635498046875,0.4860443472862243,1.0,0.0,3.0,1.0,0.0
12321180,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.901123046875,0.8075897693634033,0.3986189663410187,0.3626137375831604,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010314941406,0.8684872388839722,0.5025343894958496,0.4792520701885223,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90106201171875,0.8500614762306213,0.4702892005443573,0.3316198289394378,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010925292969,0.8230473399162292,0.4236137270927429,0.405132532119751,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013061523437,0.722403347492218,0.2817229926586151,1.289247989654541,286.9010314941406,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.171875,286.9002380371094,1.0,0.6645808815956116,1.0,1.0,0.0,1.0,-3.444114923477173,3.444105386734009,9.543546184431762e-06,2.6626102924346924,0.6775275468826294,0.6775275468826294,0.0,220.22393798828125,206.0,20903.716796875,-0.0,3631.943603515625,1.0,283.1499938964844,286.2311096191406,290.4473571777344,291.8612670898437,293.1499938964844,293.1499938964844,283.1499938964844,17363.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887593865394592,1.0,0.0,0.0,1.623677134513855,1.6236836910247805,1.7591089829238626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.0859375,0.0,232.0174255371093,1895.4371337890625,0.0,1523.198486328125,0.4913332164287567,1.0,0.0,3.0,1.0,0.0
12321240,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.901123046875,0.8075897693634033,0.3986189663410187,0.3626137375831604,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010314941406,0.8684872388839722,0.5025343894958496,0.4792520701885223,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90106201171875,0.8500614762306213,0.4702892005443573,0.3316198289394378,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010925292969,0.8230473399162292,0.4236137270927429,0.405132532119751,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013061523437,0.722403347492218,0.2817229926586151,1.289247989654541,286.9010314941406,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.171875,286.9002380371094,1.0,0.6645808815956116,1.0,1.0,0.0,1.0,-3.444114923477173,3.444105386734009,9.543546184431762e-06,2.6626102924346924,0.6775275468826294,0.6775275468826294,0.0,220.22393798828125,206.0,20903.716796875,-0.0,3631.943603515625,1.0,283.1499938964844,286.2311096191406,290.4473571777344,291.8612670898437,293.1499938964844,293.1499938964844,283.1499938964844,17363.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887593865394592,1.0,0.0,0.0,1.623677134513855,1.6236836910247805,1.7591089829238626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.0859375,0.0,232.0174255371093,1895.4371337890625,0.0,1523.198486328125,0.4913332164287567,1.0,0.0,3.0,1.0,0.0
12321300,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89019775390625,0.8099607825279236,0.3983473181724548,0.3622655868530273,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901062011719,0.8712734580039978,0.5025259256362915,0.4791371822357178,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89013671875,0.8527102470397949,0.4703301191329956,0.3315683007240295,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901672363281,0.8255637288093567,0.4237414002418518,0.4051441550254822,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.890380859375,0.724463701248169,0.2816594839096069,1.2884329557418823,286.8901062011719,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1699523925781,286.8893127441406,1.0,0.6628524661064148,1.0,1.0,0.0,1.0,-3.442530393600464,3.4425208568573,9.534569471725264e-06,2.6613118648529053,0.6801432371139526,0.6801432371139526,0.0,217.4044342041016,206.0,20967.111328125,-0.0,3611.53759765625,1.0,283.1499938964844,286.2185974121094,290.4323425292969,291.8497009277344,293.1499938964844,293.1499938964844,283.1499938964844,17357.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690300703048706,1.0,0.0,0.0,1.6352765560150146,1.6352832317352295,1.784332681609158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.16259765625,0.0,235.8530120849609,1895.4371337890625,0.0,1535.0648193359375,0.4940151274204254,1.0,0.0,3.0,1.0,0.0
12321360,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.87908935546875,0.813148558139801,0.3980815708637237,0.3618917465209961,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8789978027344,0.8750372529029846,0.5025153160095215,0.4789871275424957,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8790283203125,0.8562877178192139,0.4703711271286011,0.3314924240112304,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8790588378906,0.8289143443107605,0.423869639635086,0.4051231145858764,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8792724609375,0.7272405028343201,0.2816043496131897,1.2874974012374878,286.8789978027344,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1681823730469,286.878173828125,1.0,0.6606584787368774,1.0,1.0,0.0,1.0,-3.4406588077545166,3.4406492710113525,9.523994776827747e-06,2.659786462783813,0.6827657222747803,0.6827657222747803,0.0,213.72691345214844,194.0,21029.20703125,-0.0,3585.419189453125,1.0,283.1499938964844,286.2059020996094,290.4176025390625,291.8383178710937,293.1499938964844,293.1499938964844,283.1499938964844,17352.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917577385902405,1.0,0.0,0.0,1.6469454765319824,1.6469521522521973,1.809888772186241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.24853515625,0.0,239.76144409179688,1895.4371337890625,0.0,1546.323486328125,0.4967191815376282,1.0,0.0,3.0,1.0,0.0
12321420,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8565979003906,0.8212913870811462,0.3975611627101898,0.3610950410366058,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85650634765625,0.8848817944526672,0.5024851560592651,0.4786153137683868,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8565368652344,0.8656827211380005,0.4704500436782837,0.3312919735908508,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8565673828125,0.8375914692878723,0.424124926328659,0.4050167202949524,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8567810058594,0.7344632744789124,0.2815155982971191,1.285422921180725,286.85650634765625,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1651611328125,286.8556823730469,1.0,0.6553603410720825,1.0,1.0,0.0,1.0,-3.436389446258545,3.436379909515381,9.49992590904003e-06,2.656318664550781,0.6880309581756592,0.6880309581756592,0.0,204.7174072265625,182.0,21150.609375,-0.0,3522.3037109375,1.0,283.1499938964844,286.1802673339844,290.3894348144531,291.81646728515625,293.1499938964844,293.1499938964844,283.1499938964844,17342.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944411396980286,1.0,0.0,0.0,1.6704635620117188,1.6704702377319336,1.861947396264441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.623046875,0.0,247.7897491455078,1895.4371337890625,0.0,1567.1627197265625,0.5021856427192688,1.0,0.0,3.0,1.0,0.0
12321480,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8565979003906,0.8212913870811462,0.3975611627101898,0.3610950410366058,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85650634765625,0.8848817944526672,0.5024851560592651,0.4786153137683868,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8565368652344,0.8656827211380005,0.4704500436782837,0.3312919735908508,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8565673828125,0.8375914692878723,0.424124926328659,0.4050167202949524,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8567810058594,0.7344632744789124,0.2815155982971191,1.285422921180725,286.85650634765625,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1651611328125,286.8556823730469,1.0,0.6553603410720825,1.0,1.0,0.0,1.0,-3.436389446258545,3.436379909515381,9.49992590904003e-06,2.656318664550781,0.6880309581756592,0.6880309581756592,0.0,204.7174072265625,182.0,21150.609375,-0.0,3522.3037109375,1.0,283.1499938964844,286.1802673339844,290.3894348144531,291.81646728515625,293.1499938964844,293.1499938964844,283.1499938964844,17342.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944411396980286,1.0,0.0,0.0,1.6704635620117188,1.6704702377319336,1.861947396264441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.623046875,0.0,247.7897491455078,1895.4371337890625,0.0,1567.1627197265625,0.5021856427192688,1.0,0.0,3.0,1.0,0.0
12321540,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8340148925781,0.8314353823661804,0.3970472514629364,0.3602565228939056,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8339233398437,0.8973746299743652,0.5024387836456299,0.4781771004199981,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8339233398437,0.8777239918708801,0.4705195724964142,0.331047385931015,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.833984375,0.8486581444740295,0.4243732988834381,0.4048528969287872,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8341979980469,0.7436875700950623,0.2814488410949707,1.2832074165344238,286.8338928222656,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.16265869140625,286.83306884765625,1.0,0.6492947340011597,1.0,1.0,0.0,1.0,-3.4316978454589844,3.4316885471343994,9.473536920268089e-06,2.652517080307007,0.693324625492096,0.693324625492096,0.0,194.3565673828125,170.0,21269.2265625,-0.0,3450.427490234375,1.0,283.1499938964844,286.154541015625,290.3636169433594,291.79656982421875,293.1499938964844,293.1499938964844,283.1499938964844,17334.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968532204627991,1.0,0.0,0.0,1.6941980123519895,1.6942049264907837,1.91523355397294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.46923828125,0.0,256.096923828125,1895.4371337890625,0.0,1586.0084228515625,0.5077230334281921,1.0,0.0,3.0,1.0,0.0
12321600,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8340148925781,0.8314353823661804,0.3970472514629364,0.3602565228939056,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8339233398437,0.8973746299743652,0.5024387836456299,0.4781771004199981,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8339233398437,0.8777239918708801,0.4705195724964142,0.331047385931015,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.833984375,0.8486581444740295,0.4243732988834381,0.4048528969287872,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8341979980469,0.7436875700950623,0.2814488410949707,1.2832074165344238,286.8338928222656,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.16265869140625,286.83306884765625,1.0,0.6492947340011597,1.0,1.0,0.0,1.0,-3.4316978454589844,3.4316885471343994,9.473536920268089e-06,2.652517080307007,0.693324625492096,0.693324625492096,0.0,194.3565673828125,170.0,21269.2265625,-0.0,3450.427490234375,1.0,283.1499938964844,286.154541015625,290.3636169433594,291.79656982421875,293.1499938964844,293.1499938964844,283.1499938964844,17334.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968532204627991,1.0,0.0,0.0,1.6941980123519895,1.6942049264907837,1.91523355397294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.46923828125,0.0,256.096923828125,1895.4371337890625,0.0,1586.0084228515625,0.5077230334281921,1.0,0.0,3.0,1.0,0.0
12321660,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8114929199219,0.8436611890792847,0.3965321779251098,0.3593921959400177,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8113708496094,0.9127750396728516,0.5023717880249023,0.4776928126811981,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8114013671875,0.8922655582427979,0.4705745875835418,0.330773115158081,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8114624023437,0.862164318561554,0.4246088564395904,0.4046507775783539,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8116760253906,0.7549813389778137,0.2813960313796997,1.280931830406189,286.8113708496094,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1605529785156,286.810546875,1.0,0.6427932381629944,1.0,1.0,0.0,1.0,-3.4267656803131104,3.4267561435699463,9.445850082556715e-06,2.648526906967163,0.6986491084098816,0.6986491084098816,0.0,183.28330993652344,158.0,21385.6484375,-0.0,3374.01416015625,1.0,283.1499938964844,286.1288452148437,290.34063720703125,291.7793273925781,293.1499938964844,293.1499938964844,283.1499938964844,17326.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990323662757874,1.0,0.0,0.0,1.7181282043457031,1.718135118484497,1.969720102579231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.9638671875,0.0,264.6820068359375,1895.4371337890625,0.0,1603.125244140625,0.513325035572052,1.0,0.0,3.0,1.0,0.0
12321720,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8114929199219,0.8436611890792847,0.3965321779251098,0.3593921959400177,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8113708496094,0.9127750396728516,0.5023717880249023,0.4776928126811981,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8114013671875,0.8922655582427979,0.4705745875835418,0.330773115158081,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8114624023437,0.862164318561554,0.4246088564395904,0.4046507775783539,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8116760253906,0.7549813389778137,0.2813960313796997,1.280931830406189,286.8113708496094,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1605529785156,286.810546875,1.0,0.6427932381629944,1.0,1.0,0.0,1.0,-3.4267656803131104,3.4267561435699463,9.445850082556715e-06,2.648526906967163,0.6986491084098816,0.6986491084098816,0.0,183.28330993652344,158.0,21385.6484375,-0.0,3374.01416015625,1.0,283.1499938964844,286.1288452148437,290.34063720703125,291.7793273925781,293.1499938964844,293.1499938964844,283.1499938964844,17326.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990323662757874,1.0,0.0,0.0,1.7181282043457031,1.718135118484497,1.969720102579231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.9638671875,0.0,264.6820068359375,1895.4371337890625,0.0,1603.125244140625,0.513325035572052,1.0,0.0,3.0,1.0,0.0
12321780,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890930175781,0.8584194779396057,0.3960112929344177,0.35850989818573,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890014648437,0.9324113726615906,0.5022814869880676,0.4771727919578552,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890319824219,0.9096329808235168,0.4706121683120727,0.3304765224456787,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890625,0.8784030079841614,0.4248234629631042,0.4044167697429657,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.789306640625,0.7686596512794495,0.2813516855239868,1.278630614280701,286.7890014648437,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.15875244140625,286.7881774902344,1.0,0.6360311508178711,1.0,1.0,0.0,1.0,-3.421672821044922,3.421663284301758,9.417322871740907e-06,2.644413948059082,0.7040069103240967,0.7040069103240967,0.0,171.83702087402344,146.0,21500.12890625,-0.0,3295.267578125,1.0,283.1499938964844,286.1033020019531,290.32098388671875,291.76519775390625,293.1499938964844,293.1499938964844,283.1499938964844,17319.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009959816932678,1.0,0.0,0.0,1.7422407865524292,1.7422478199005127,2.025395104965355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.2431640625,0.0,273.5469665527344,1895.4371337890625,0.0,1618.6221923828125,0.5189876556396484,1.0,0.0,3.0,1.0,0.0
12321840,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890930175781,0.8584194779396057,0.3960112929344177,0.35850989818573,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890014648437,0.9324113726615906,0.5022814869880676,0.4771727919578552,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890319824219,0.9096329808235168,0.4706121683120727,0.3304765224456787,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890625,0.8784030079841614,0.4248234629631042,0.4044167697429657,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.789306640625,0.7686596512794495,0.2813516855239868,1.278630614280701,286.7890014648437,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.15875244140625,286.7881774902344,1.0,0.6360311508178711,1.0,1.0,0.0,1.0,-3.421672821044922,3.421663284301758,9.417322871740907e-06,2.644413948059082,0.7040069103240967,0.7040069103240967,0.0,171.83702087402344,146.0,21500.12890625,-0.0,3295.267578125,1.0,283.1499938964844,286.1033020019531,290.32098388671875,291.76519775390625,293.1499938964844,293.1499938964844,283.1499938964844,17319.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009959816932678,1.0,0.0,0.0,1.7422407865524292,1.7422478199005127,2.025395104965355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.2431640625,0.0,273.5469665527344,1895.4371337890625,0.0,1618.6221923828125,0.5189876556396484,1.0,0.0,3.0,1.0,0.0
12321900,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7779846191406,0.8669487833976746,0.3957477807998657,0.3580632209777832,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.77789306640625,0.9434133172035216,0.5022270083427429,0.4769009947776794,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7779235839844,0.9202624559402466,0.4706238210201263,0.3303210437297821,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7779541015625,0.8876765966415405,0.4249213933944702,0.4042878448963165,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7781677246094,0.7765318155288696,0.2813314497470855,1.2774754762649536,286.77789306640625,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.157958984375,286.7770690917969,1.0,0.6325820088386536,1.0,1.0,0.0,1.0,-3.419077157974243,3.419067859649658,9.402809155290017e-06,2.6423206329345703,0.7066993713378906,0.7066993713378906,0.0,166.03179931640625,146.0,21556.6796875,-0.0,3255.388916015625,1.0,283.1499938964844,286.090576171875,290.31256103515625,291.7594909667969,293.1499938964844,293.1499938964844,283.1499938964844,17315.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018980383872986,1.0,0.0,0.0,1.754364013671875,1.754371166229248,2.053680248081946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.72314453125,0.0,278.0860900878906,1895.4371337890625,0.0,1625.7640380859375,0.5218411684036255,1.0,0.0,3.0,1.0,0.0
12321960,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76690673828125,0.8763641715049744,0.3954820334911346,0.3576133549213409,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7668151855469,0.9549104571342468,0.5021663904190063,0.4766221940517425,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.766845703125,0.9321074485778807,0.4706307649612427,0.3301613628864288,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7668762207031,0.8977946639060974,0.4250136017799377,0.4041521847248077,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.76708984375,0.7851731777191162,0.2813118100166321,1.276318073272705,286.7668151855469,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1571960449219,286.7659912109375,1.0,0.6290985345840454,1.0,1.0,0.0,1.0,-3.4164533615112305,3.416444063186645,9.38815537665505e-06,2.640207290649414,0.7094010710716248,0.7094010710716248,0.0,160.19305419921875,134.0,21612.77734375,-0.0,3215.310302734375,1.0,283.1499938964844,286.0779113769531,290.3051147460937,291.75469970703125,293.1499938964844,293.1499938964844,283.1499938964844,17312.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027446031570435,1.0,0.0,0.0,1.7665293216705322,1.7665364742279053,2.0822606927595189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.44384765625,0.0,282.696533203125,1895.4371337890625,0.0,1632.480224609375,0.5247088074684143,1.0,0.0,3.0,1.0,0.0
12322020,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.74493408203125,0.8982548117637634,0.3949434161186218,0.3567050695419311,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7448425292969,0.9784829616546632,0.5020268559455872,0.4760448336601257,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.744873046875,0.9581632018089294,0.4706305861473083,0.3298303782939911,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7449035644531,0.9224225878715516,0.4251817762851715,0.4038627445697784,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7451171875,0.8050362467765808,0.2812730371952057,1.2739957571029663,286.7448425292969,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.15582275390625,286.7440185546875,1.0,0.6220464706420898,1.0,1.0,0.0,1.0,-3.4111268520355225,3.411117553710937,9.358464922115672e-06,2.63592529296875,0.7148338556289673,0.7148338556289673,0.0,148.44900512695312,137.0,21723.634765625,-0.0,3134.77001953125,1.0,283.1499938964844,286.0526733398437,290.29351806640625,291.7482604980469,293.1499938964844,293.1499938964844,283.1499938964844,17305.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042626738548279,1.0,0.0,0.0,1.7909835577011108,1.790990948677063,2.1403096184258175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.6884765625,0.0,292.13409423828125,1895.4371337890625,0.0,1644.5545654296875,0.5304855704307556,1.0,0.0,3.0,1.0,0.0
12322080,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.74493408203125,0.8982548117637634,0.3949434161186218,0.3567050695419311,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7448425292969,0.9784829616546632,0.5020268559455872,0.4760448336601257,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.744873046875,0.9581632018089294,0.4706305861473083,0.3298303782939911,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7449035644531,0.9224225878715516,0.4251817762851715,0.4038627445697784,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7451171875,0.8050362467765808,0.2812730371952057,1.2739957571029663,286.7448425292969,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.15582275390625,286.7440185546875,1.0,0.6220464706420898,1.0,1.0,0.0,1.0,-3.4111268520355225,3.411117553710937,9.358464922115672e-06,2.63592529296875,0.7148338556289673,0.7148338556289673,0.0,148.44900512695312,137.0,21723.634765625,-0.0,3134.77001953125,1.0,283.1499938964844,286.0526733398437,290.29351806640625,291.7482604980469,293.1499938964844,293.1499938964844,283.1499938964844,17305.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042626738548279,1.0,0.0,0.0,1.7909835577011108,1.790990948677063,2.1403096184258175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.6884765625,0.0,292.13409423828125,1895.4371337890625,0.0,1644.5545654296875,0.5304855704307556,1.0,0.0,3.0,1.0,0.0
12322140,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7244567871094,0.9092008471488952,0.3943784534931183,0.3560230731964111,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.724365234375,0.9885454773902892,0.5018547773361206,0.4756964743137359,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7243957519531,0.9699280858039856,0.4706008434295654,0.3296713829040527,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72442626953125,0.9355310201644896,0.4253199994564056,0.4038049280643463,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7246398925781,0.8145386576652527,0.2812230288982391,1.272862434387207,286.724365234375,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.154541015625,286.7236633300781,1.0,0.6192087531089783,1.0,1.0,0.0,1.0,-3.408259630203247,3.408250093460083,9.342211342300288e-06,2.633511066436768,0.7203318476676941,0.7203318476676941,0.0,143.29534912109375,140.0,21842.783203125,-0.0,3098.318603515625,1.0,283.1499938964844,286.0286865234375,290.286865234375,291.7468566894531,293.1499938964844,293.1499938964844,283.1499938964844,17298.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055498957633972,1.0,0.0,0.0,1.8156317472457888,1.8156391382217407,2.1996264365498066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.5595703125,0.0,301.8734436035156,1895.4371337890625,0.0,1654.8243408203125,0.5363220572471619,1.0,0.0,3.0,1.0,0.0
12322200,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7244567871094,0.9092008471488952,0.3943784534931183,0.3560230731964111,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.724365234375,0.9885454773902892,0.5018547773361206,0.4756964743137359,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7243957519531,0.9699280858039856,0.4706008434295654,0.3296713829040527,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72442626953125,0.9355310201644896,0.4253199994564056,0.4038049280643463,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7246398925781,0.8145386576652527,0.2812230288982391,1.272862434387207,286.724365234375,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.154541015625,286.7236633300781,1.0,0.6192087531089783,1.0,1.0,0.0,1.0,-3.408259630203247,3.408250093460083,9.342211342300288e-06,2.633511066436768,0.7203318476676941,0.7203318476676941,0.0,143.29534912109375,140.0,21842.783203125,-0.0,3098.318603515625,1.0,283.1499938964844,286.0286865234375,290.286865234375,291.7468566894531,293.1499938964844,293.1499938964844,283.1499938964844,17298.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055498957633972,1.0,0.0,0.0,1.8156317472457888,1.8156391382217407,2.1996264365498066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.5595703125,0.0,301.8734436035156,1895.4371337890625,0.0,1654.8243408203125,0.5363220572471619,1.0,0.0,3.0,1.0,0.0
12322260,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7052001953125,0.9117872714996338,0.393753707408905,0.3554336428642273,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70513916015625,0.9908734560012816,0.5016247630119324,0.4754470586776733,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70513916015625,0.9727581143379213,0.4705137610435486,0.3295859098434448,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7051696777344,0.938932478427887,0.4254011213779449,0.403847187757492,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70538330078125,0.8168358206748962,0.2811274528503418,1.2722628116607666,286.7051086425781,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1529541015625,286.7044372558594,1.0,0.6183493733406067,1.0,1.0,0.0,1.0,-3.4064764976501465,3.406467199325561,9.332063200417906e-06,2.6319916248321533,0.7259143590927124,0.7259143590927124,0.0,141.98194885253906,143.0,21966.119140625,-0.0,3086.679931640625,1.0,283.1499938964844,286.00567626953125,290.2860107421875,291.7515869140625,293.1499938964844,293.1499938964844,283.1499938964844,17289.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066859006881714,1.0,0.0,0.0,1.8405416011810305,1.840549111366272,2.260396740894067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.2568359375,0.0,311.9482727050781,1895.4371337890625,0.0,1663.9111328125,0.5422328114509583,1.0,0.0,3.0,1.0,0.0
12322320,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7052001953125,0.9117872714996338,0.393753707408905,0.3554336428642273,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70513916015625,0.9908734560012816,0.5016247630119324,0.4754470586776733,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70513916015625,0.9727581143379213,0.4705137610435486,0.3295859098434448,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7051696777344,0.938932478427887,0.4254011213779449,0.403847187757492,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70538330078125,0.8168358206748962,0.2811274528503418,1.2722628116607666,286.7051086425781,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1529541015625,286.7044372558594,1.0,0.6183493733406067,1.0,1.0,0.0,1.0,-3.4064764976501465,3.406467199325561,9.332063200417906e-06,2.6319916248321533,0.7259143590927124,0.7259143590927124,0.0,141.98194885253906,143.0,21966.119140625,-0.0,3086.679931640625,1.0,283.1499938964844,286.00567626953125,290.2860107421875,291.7515869140625,293.1499938964844,293.1499938964844,283.1499938964844,17289.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066859006881714,1.0,0.0,0.0,1.8405416011810305,1.840549111366272,2.260396740894067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.2568359375,0.0,311.9482727050781,1895.4371337890625,0.0,1663.9111328125,0.5422328114509583,1.0,0.0,3.0,1.0,0.0
12322380,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864013671875,0.909292995929718,0.3930744528770447,0.3548681139945984,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6863098144531,0.9892205595970154,0.5013378262519836,0.4752216935157776,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.68634033203125,0.9708918333053588,0.4703719615936279,0.3295194506645202,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6863708496094,0.93690288066864,0.425426036119461,0.4039140343666076,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6865539550781,0.8152428865432739,0.2809839248657226,1.2718183994293213,286.6863098144531,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1511535644531,286.68560791015625,1.0,0.6185699105262756,1.0,1.0,0.0,1.0,-3.4049909114837646,3.40498161315918,9.323613994638436e-06,2.6307260990142822,0.7315798401832581,0.7315798401832581,0.0,142.66644287109375,146.0,22090.173828125,-0.0,3087.33203125,1.0,283.1499938964844,285.98297119140625,290.2912292480469,291.76251220703125,293.1499938964844,293.1499938964844,283.1499938964844,17279.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076729536056519,1.0,0.0,0.0,1.865724802017212,1.8657324314117432,2.322675669574892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.61572265625,0.0,322.3783264160156,1895.4371337890625,0.0,1671.824951171875,0.5482226014137268,1.0,0.0,3.0,1.0,0.0
12322440,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864013671875,0.909292995929718,0.3930744528770447,0.3548681139945984,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6863098144531,0.9892205595970154,0.5013378262519836,0.4752216935157776,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.68634033203125,0.9708918333053588,0.4703719615936279,0.3295194506645202,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6863708496094,0.93690288066864,0.425426036119461,0.4039140343666076,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6865539550781,0.8152428865432739,0.2809839248657226,1.2718183994293213,286.6863098144531,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1511535644531,286.68560791015625,1.0,0.6185699105262756,1.0,1.0,0.0,1.0,-3.4049909114837646,3.40498161315918,9.323613994638436e-06,2.6307260990142822,0.7315798401832581,0.7315798401832581,0.0,142.66644287109375,146.0,22090.173828125,-0.0,3087.33203125,1.0,283.1499938964844,285.98297119140625,290.2912292480469,291.76251220703125,293.1499938964844,293.1499938964844,283.1499938964844,17279.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076729536056519,1.0,0.0,0.0,1.865724802017212,1.8657324314117432,2.322675669574892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.61572265625,0.0,322.3783264160156,1895.4371337890625,0.0,1671.824951171875,0.5482226014137268,1.0,0.0,3.0,1.0,0.0
12322500,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67706298828125,0.9069530367851256,0.3927168846130371,0.3545855581760406,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6769714355469,0.9874684810638428,0.5011743307113647,0.4751076400279999,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.677001953125,0.968877613544464,0.4702823460102081,0.3294859826564789,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6770324707031,0.934661328792572,0.425418883562088,0.4039463698863983,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6772155761719,0.8135608434677124,0.2808955013751983,1.271604061126709,286.6769714355469,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.150146484375,286.6763000488281,1.0,0.6189174056053162,1.0,1.0,0.0,1.0,-3.404254674911499,3.404245376586914,9.319448508904316e-06,2.6301066875457764,0.7344442009925842,0.7344442009925842,0.0,143.46253967285156,146.0,22152.03515625,-0.0,3090.309814453125,1.0,283.1499938964844,285.9716796875,290.29620361328125,291.7703552246094,293.1499938964844,293.1499938964844,283.1499938964844,17274.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080981731414795,1.0,0.0,0.0,1.8784217834472656,1.8784295320510864,2.354396571035977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.923828125,0.0,327.7320556640625,1895.4371337890625,0.0,1675.239013671875,0.5512481927871704,1.0,0.0,3.0,1.0,0.0
12322560,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6677551269531,0.9042319059371948,0.3923487961292267,0.3543005585670471,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66766357421875,0.985301434993744,0.5009986162185669,0.4749895334243774,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6676940917969,0.9663909077644348,0.4701814949512481,0.3294501602649688,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.667724609375,0.9319162368774414,0.4253998398780823,0.4039749503135681,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.8115024566650391,0.2807972133159637,1.2713804244995115,286.66766357421875,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.1491394042969,286.6669921875,1.0,0.6193628311157227,1.0,1.0,0.0,1.0,-3.403491973876953,3.403482675552368,9.315154784417246e-06,2.6294727325439453,0.7373295426368713,0.7373295426368713,0.0,144.4538116455078,149.0,22213.64453125,-0.0,3094.361328125,1.0,283.1499938964844,285.9604187011719,290.3028259277344,291.7798156738281,293.1499938964844,293.1499938964844,283.1499938964844,17269.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084670662879944,1.0,0.0,0.0,1.89118766784668,1.89119553565979,2.386506707807712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.6591796875,0.0,333.1799621582031,1895.4371337890625,0.0,1678.2034912109375,0.5542940497398376,1.0,0.0,3.0,1.0,0.0
12322620,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6492004394531,0.8982021808624268,0.3915847241878509,0.3537193536758423,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6491394042969,0.9800915122032166,0.5006132125854492,0.4747361838817596,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6491394042969,0.9604611992836,0.4699491262435913,0.3293681144714355,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.649169921875,0.9255194664001464,0.4253290891647339,0.4040160477161407,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6493530273437,0.8066255450248718,0.2805745303630829,1.2708851099014282,286.64910888671875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.14703369140625,286.6484375,1.0,0.6204402446746826,1.0,1.0,0.0,1.0,-3.401843309402466,3.401834011077881,9.305940693593584e-06,2.628126621246338,0.7431628108024597,0.7431628108024597,0.0,146.82740783691406,152.0,22335.880859375,-0.0,3104.45263671875,1.0,283.1499938964844,285.9379272460937,290.3212890625,291.8038635253906,293.1499938964844,293.1499938964844,283.1499938964844,17260.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090054154396057,1.0,0.0,0.0,1.916920185089112,1.9169281721115112,2.451892555654922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.4697265625,0.0,344.3623046875,1895.4371337890625,0.0,1682.533935546875,0.5604453682899475,1.0,0.0,3.0,1.0,0.0
12322680,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6492004394531,0.8982021808624268,0.3915847241878509,0.3537193536758423,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6491394042969,0.9800915122032166,0.5006132125854492,0.4747361838817596,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6491394042969,0.9604611992836,0.4699491262435913,0.3293681144714355,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.649169921875,0.9255194664001464,0.4253290891647339,0.4040160477161407,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6493530273437,0.8066255450248718,0.2805745303630829,1.2708851099014282,286.64910888671875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.14703369140625,286.6484375,1.0,0.6204402446746826,1.0,1.0,0.0,1.0,-3.401843309402466,3.401834011077881,9.305940693593584e-06,2.628126621246338,0.7431628108024597,0.7431628108024597,0.0,146.82740783691406,152.0,22335.880859375,-0.0,3104.45263671875,1.0,283.1499938964844,285.9379272460937,290.3212890625,291.8038635253906,293.1499938964844,293.1499938964844,283.1499938964844,17260.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090054154396057,1.0,0.0,0.0,1.916920185089112,1.9169281721115112,2.451892555654922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.4697265625,0.0,344.3623046875,1895.4371337890625,0.0,1682.533935546875,0.5604453682899475,1.0,0.0,3.0,1.0,0.0
12322740,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307373046875,0.8917044401168823,0.3907873928546905,0.3531197011470794,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6306457519531,0.9741058945655824,0.5001857280731201,0.4744553864002228,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.63067626953125,0.953751266002655,0.4696793556213379,0.3292689919471741,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307067871094,0.9185799360275269,0.4252182245254516,0.4040314555168152,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6308898925781,0.801159143447876,0.2803214192390442,1.270309329032898,286.6306457519531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1448974609375,286.6299743652344,1.0,0.6216571927070618,1.0,1.0,0.0,1.0,-3.399991512298584,3.399982213973999,9.295683412346987e-06,2.626647710800171,0.7490807771682739,0.7490807771682739,0.0,149.523193359375,155.0,22456.59765625,-0.0,3115.947509765625,1.0,283.1499938964844,285.9154663085937,290.3472595214844,291.8352966308594,293.1499938964844,293.1499938964844,283.1499938964844,17250.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092500925064087,1.0,0.0,0.0,1.9429137706756592,1.942921757698059,2.518839039566956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.21142578125,0.0,355.9346008300781,1895.4371337890625,0.0,1684.50390625,0.5666749477386475,1.0,0.0,3.0,1.0,0.0
12322800,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307373046875,0.8917044401168823,0.3907873928546905,0.3531197011470794,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6306457519531,0.9741058945655824,0.5001857280731201,0.4744553864002228,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.63067626953125,0.953751266002655,0.4696793556213379,0.3292689919471741,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307067871094,0.9185799360275269,0.4252182245254516,0.4040314555168152,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6308898925781,0.801159143447876,0.2803214192390442,1.270309329032898,286.6306457519531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1448974609375,286.6299743652344,1.0,0.6216571927070618,1.0,1.0,0.0,1.0,-3.399991512298584,3.399982213973999,9.295683412346987e-06,2.626647710800171,0.7490807771682739,0.7490807771682739,0.0,149.523193359375,155.0,22456.59765625,-0.0,3115.947509765625,1.0,283.1499938964844,285.9154663085937,290.3472595214844,291.8352966308594,293.1499938964844,293.1499938964844,283.1499938964844,17250.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092500925064087,1.0,0.0,0.0,1.9429137706756592,1.942921757698059,2.518839039566956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.21142578125,0.0,355.9346008300781,1895.4371337890625,0.0,1684.50390625,0.5666749477386475,1.0,0.0,3.0,1.0,0.0
