time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322860,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6123046875,0.8851096630096436,0.3899607956409454,0.3524999618530273,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6122131347656,0.9676610827445984,0.4997195601463318,0.4741448163986206,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6122436523437,0.9466620087623596,0.4693758487701416,0.3291512131690979,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6122741699219,0.9116430282592772,0.4250710010528564,0.4040191173553467,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6124572753906,0.7955635786056519,0.2800425589084625,1.2696478366851809,286.6122131347656,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.14276123046875,286.6115417480469,1.0,0.6229339241981506,1.0,1.0,0.0,1.0,-3.397920608520508,3.397911310195923,9.28428562474437e-06,2.625018358230591,0.7550838589668274,0.7550838589668274,0.0,152.39198303222656,158.0,22575.6171875,-0.0,3127.940673828125,1.0,283.1499938964844,285.8930358886719,290.38018798828125,291.8740234375,293.1499938964844,293.1499938964844,283.1499938964844,17242.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094950675964355,1.0,0.0,0.0,1.969152450561524,1.969160556793213,2.587331380254909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.71875,0.0,367.90240478515625,1895.4371337890625,0.0,1686.47705078125,0.5729791522026062,1.0,0.0,3.0,1.0,0.0
12322920,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6123046875,0.8851096630096436,0.3899607956409454,0.3524999618530273,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6122131347656,0.9676610827445984,0.4997195601463318,0.4741448163986206,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6122436523437,0.9466620087623596,0.4693758487701416,0.3291512131690979,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6122741699219,0.9116430282592772,0.4250710010528564,0.4040191173553467,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6124572753906,0.7955635786056519,0.2800425589084625,1.2696478366851809,286.6122131347656,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.14276123046875,286.6115417480469,1.0,0.6229339241981506,1.0,1.0,0.0,1.0,-3.397920608520508,3.397911310195923,9.28428562474437e-06,2.625018358230591,0.7550838589668274,0.7550838589668274,0.0,152.39198303222656,158.0,22575.6171875,-0.0,3127.940673828125,1.0,283.1499938964844,285.8930358886719,290.38018798828125,291.8740234375,293.1499938964844,293.1499938964844,283.1499938964844,17242.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094950675964355,1.0,0.0,0.0,1.969152450561524,1.969160556793213,2.587331380254909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.71875,0.0,367.90240478515625,1895.4371337890625,0.0,1686.47705078125,0.5729791522026062,1.0,0.0,3.0,1.0,0.0
12322980,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5939636230469,0.8786149621009827,0.38910773396492,0.3518597185611725,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5938720703125,0.960953414440155,0.4992170035839081,0.4738035202026367,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5939025878906,0.9394446015357972,0.4690410196781158,0.329014241695404,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.59393310546875,0.9050599932670592,0.4248898029327392,0.4039782881736755,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5941162109375,0.7900190949440002,0.2797412276268005,1.2689011096954346,286.5938720703125,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.14068603515625,286.5932006835937,1.0,0.6242278218269348,1.0,1.0,0.0,1.0,-3.3956284523010254,3.3956191539764404,9.27171186049236e-06,2.623228073120117,0.7611741423606873,0.7611741423606873,0.0,155.3523712158203,161.0,22692.826171875,-0.0,3139.950927734375,1.0,283.1499938964844,285.87066650390625,290.41668701171875,291.9172058105469,293.1499938964844,293.1499938964844,283.1499938964844,17233.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100828886032104,1.0,0.0,0.0,1.995623588562012,1.9956319332122805,2.6573616196401417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.10107421875,0.0,380.2721862792969,1895.4371337890625,0.0,1691.2156982421875,0.579355001449585,1.0,0.0,3.0,1.0,0.0
12323040,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5939636230469,0.8786149621009827,0.38910773396492,0.3518597185611725,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5938720703125,0.960953414440155,0.4992170035839081,0.4738035202026367,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5939025878906,0.9394446015357972,0.4690410196781158,0.329014241695404,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.59393310546875,0.9050599932670592,0.4248898029327392,0.4039782881736755,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5941162109375,0.7900190949440002,0.2797412276268005,1.2689011096954346,286.5938720703125,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.14068603515625,286.5932006835937,1.0,0.6242278218269348,1.0,1.0,0.0,1.0,-3.3956284523010254,3.3956191539764404,9.27171186049236e-06,2.623228073120117,0.7611741423606873,0.7611741423606873,0.0,155.3523712158203,161.0,22692.826171875,-0.0,3139.950927734375,1.0,283.1499938964844,285.87066650390625,290.41668701171875,291.9172058105469,293.1499938964844,293.1499938964844,283.1499938964844,17233.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100828886032104,1.0,0.0,0.0,1.995623588562012,1.9956319332122805,2.6573616196401417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.10107421875,0.0,380.2721862792969,1895.4371337890625,0.0,1691.2156982421875,0.579355001449585,1.0,0.0,3.0,1.0,0.0
12323100,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5848083496094,0.8754382133483887,0.3886720240116119,0.3515320420265198,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.584716796875,0.9575437903404236,0.4989526867866516,0.4736213684082031,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5847473144531,0.9358432292938232,0.4688624441623688,0.3289385735988617,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.58477783203125,0.9019763469696044,0.4247871339321136,0.4039472043514251,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849609375,0.7872960567474365,0.2795830070972442,1.2684969902038574,286.584716796875,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1396484375,286.58404541015625,1.0,0.6248738169670105,1.0,1.0,0.0,1.0,-3.3944010734558105,3.3943917751312256,9.264994332625063e-06,2.6222736835479736,0.7642527222633362,0.7642527222633362,0.0,156.8520965576172,161.0,22750.736328125,-0.0,3145.8798828125,1.0,283.1499938964844,285.8595275878906,290.4356384277344,291.93963623046875,293.1499938964844,293.1499938964844,283.1499938964844,17229.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104710936546326,1.0,0.0,0.0,2.008941411972046,2.0089497566223145,2.692947873583762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.9462890625,0.0,386.6092834472656,1895.4371337890625,0.0,1694.348388671875,0.5825685858726501,1.0,0.0,3.0,1.0,0.0
12323160,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.57568359375,0.8723189830780029,0.3882306814193725,0.3511996567249298,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5755920410156,0.9541155099868774,0.4986802041530609,0.4734318852424621,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5756225585937,0.9322707653045654,0.4686769843101501,0.328858345746994,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5756530761719,0.898969292640686,0.4246769249439239,0.4039093852043152,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5758361816406,0.7846158146858215,0.2794202268123626,1.2680740356445312,286.5755920410156,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.138671875,286.5749206542969,1.0,0.625516951084137,1.0,1.0,0.0,1.0,-3.393122673034668,3.393113374710083,9.258007594326044e-06,2.6212823390960693,0.7673530578613281,0.7673530578613281,0.0,158.35960388183594,164.0,22808.171875,-0.0,3151.734619140625,1.0,283.1499938964844,285.848388671875,290.45489501953125,291.96240234375,293.1499938964844,293.1499938964844,283.1499938964844,17225.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108890414237976,1.0,0.0,0.0,2.022308588027954,2.0223171710968018,2.728904178184166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.853515625,0.0,393.0471801757813,1895.4371337890625,0.0,1697.72412109375,0.5857980251312256,1.0,0.0,3.0,1.0,0.0
12323220,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5575256347656,0.8662668466567993,0.3873322606086731,0.3505212068557739,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.55743408203125,0.94724440574646,0.4981117248535156,0.4730313718318939,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5574645996094,0.9252676963806152,0.4682861268520355,0.3286844789981842,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5574951171875,0.8930991888046265,0.4244348704814911,0.4038139283657074,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.55767822265625,0.7793979048728943,0.279082179069519,1.267174243927002,286.55743408203125,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.13671875,286.5567626953125,1.0,0.6267907619476318,1.0,1.0,0.0,1.0,-3.390419244766236,3.3904099464416504,9.243257409252692e-06,2.619192600250244,0.7736202478408813,0.7736202478408813,0.0,161.3892059326172,167.0,22921.6171875,-0.0,3163.18310546875,1.0,283.1499938964844,285.8262023925781,290.4943542480469,292.0087890625,293.1499938964844,293.1499938964844,283.1499938964844,17218.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117435932159424,1.0,0.0,0.0,2.049180269241333,2.0491888523101807,2.801906759941631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.8515625,0.0,406.2255554199219,1895.4371337890625,0.0,1704.6351318359375,0.5923014283180237,1.0,0.0,3.0,1.0,0.0
12323280,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5575256347656,0.8662668466567993,0.3873322606086731,0.3505212068557739,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.55743408203125,0.94724440574646,0.4981117248535156,0.4730313718318939,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5574645996094,0.9252676963806152,0.4682861268520355,0.3286844789981842,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5574951171875,0.8930991888046265,0.4244348704814911,0.4038139283657074,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.55767822265625,0.7793979048728943,0.279082179069519,1.267174243927002,286.55743408203125,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.13671875,286.5567626953125,1.0,0.6267907619476318,1.0,1.0,0.0,1.0,-3.390419244766236,3.3904099464416504,9.243257409252692e-06,2.619192600250244,0.7736202478408813,0.7736202478408813,0.0,161.3892059326172,167.0,22921.6171875,-0.0,3163.18310546875,1.0,283.1499938964844,285.8262023925781,290.4943542480469,292.0087890625,293.1499938964844,293.1499938964844,283.1499938964844,17218.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117435932159424,1.0,0.0,0.0,2.049180269241333,2.0491888523101807,2.801906759941631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.8515625,0.0,406.2255554199219,1895.4371337890625,0.0,1704.6351318359375,0.5923014283180237,1.0,0.0,3.0,1.0,0.0
12323340,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5394897460937,0.8604706525802612,0.3864139020442962,0.3498252928256988,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.9404124021530152,0.4975126683712005,0.4726025760173797,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5394287109375,0.9185333251953124,0.4678694903850555,0.3284930884838104,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5394592285156,0.8874346017837524,0.4241647720336914,0.4036925435066223,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5396423339844,0.7743809223175049,0.2787285149097442,1.2662065029144287,286.5393981933594,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.13482666015625,286.5387268066406,1.0,0.628044605255127,1.0,1.0,0.0,1.0,-3.387526750564575,3.3875174522399902,9.227511327480896e-06,2.6169650554656982,0.77997887134552,0.77997887134552,0.0,164.42938232421875,170.0,23033.134765625,-0.0,3174.24658203125,1.0,283.1499938964844,285.8041687011719,290.5351867675781,292.0564270019531,293.1499938964844,293.1499938964844,283.1499938964844,17211.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125584483146667,1.0,0.0,0.0,2.076221466064453,2.076230049133301,2.8763432169398584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.12890625,0.0,419.8096923828125,1895.4371337890625,0.0,1711.2362060546875,0.598861038684845,1.0,0.0,3.0,1.0,0.0
12323400,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5394897460937,0.8604706525802612,0.3864139020442962,0.3498252928256988,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.9404124021530152,0.4975126683712005,0.4726025760173797,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5394287109375,0.9185333251953124,0.4678694903850555,0.3284930884838104,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5394592285156,0.8874346017837524,0.4241647720336914,0.4036925435066223,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5396423339844,0.7743809223175049,0.2787285149097442,1.2662065029144287,286.5393981933594,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.13482666015625,286.5387268066406,1.0,0.628044605255127,1.0,1.0,0.0,1.0,-3.387526750564575,3.3875174522399902,9.227511327480896e-06,2.6169650554656982,0.77997887134552,0.77997887134552,0.0,164.42938232421875,170.0,23033.134765625,-0.0,3174.24658203125,1.0,283.1499938964844,285.8041687011719,290.5351867675781,292.0564270019531,293.1499938964844,293.1499938964844,283.1499938964844,17211.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125584483146667,1.0,0.0,0.0,2.076221466064453,2.076230049133301,2.8763432169398584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.12890625,0.0,419.8096923828125,1895.4371337890625,0.0,1711.2362060546875,0.598861038684845,1.0,0.0,3.0,1.0,0.0
12323460,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5216064453125,0.8549289107322693,0.385477066040039,0.3491130173206329,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.9336841106414796,0.4968843460083008,0.4721465408802032,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.912156105041504,0.4674282968044281,0.3282848298549652,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.8819820880889893,0.4238679111003876,0.4035462439060211,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5217590332031,0.7695692181587219,0.2783607244491577,1.2651764154434204,286.52154541015625,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1330261230469,286.5208740234375,1.0,0.629276692867279,1.0,1.0,0.0,1.0,-3.3844563961029053,3.3844470977783203,9.210829375660978e-06,2.614607572555542,0.7864310145378113,0.7864310145378113,0.0,167.47354125976562,173.0,23142.703125,-0.0,3184.9111328125,1.0,283.1499938964844,285.78228759765625,290.5775451660156,292.1054382324219,293.1499938964844,293.1499938964844,283.1499938964844,17205.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133017778396606,1.0,0.0,0.0,2.103410243988037,2.103419065475464,2.952169779746328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.7138671875,0.0,433.7986755371094,1895.4371337890625,0.0,1717.267578125,0.6054713129997253,1.0,0.0,3.0,1.0,0.0
12323520,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5216064453125,0.8549289107322693,0.385477066040039,0.3491130173206329,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.9336841106414796,0.4968843460083008,0.4721465408802032,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.912156105041504,0.4674282968044281,0.3282848298549652,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.8819820880889893,0.4238679111003876,0.4035462439060211,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5217590332031,0.7695692181587219,0.2783607244491577,1.2651764154434204,286.52154541015625,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1330261230469,286.5208740234375,1.0,0.629276692867279,1.0,1.0,0.0,1.0,-3.3844563961029053,3.3844470977783203,9.210829375660978e-06,2.614607572555542,0.7864310145378113,0.7864310145378113,0.0,167.47354125976562,173.0,23142.703125,-0.0,3184.9111328125,1.0,283.1499938964844,285.78228759765625,290.5775451660156,292.1054382324219,293.1499938964844,293.1499938964844,283.1499938964844,17205.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133017778396606,1.0,0.0,0.0,2.103410243988037,2.103419065475464,2.952169779746328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.7138671875,0.0,433.7986755371094,1895.4371337890625,0.0,1717.267578125,0.6054713129997253,1.0,0.0,3.0,1.0,0.0
12323580,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5039367675781,0.8496314287185669,0.3845231533050537,0.3483854830265045,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5038452148437,0.9271196722984314,0.4962280690670013,0.4716642796993255,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5038757324219,0.9062193036079408,0.4669635891914367,0.3280603289604187,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50390625,0.8767405152320862,0.4235455393791199,0.4033759832382202,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5040588378906,0.7649602293968201,0.277980089187622,1.264088749885559,286.5038452148437,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1313171386719,286.5032043457031,1.0,0.6304869055747986,1.0,1.0,0.0,1.0,-3.381218671798706,3.3812096118927,9.193271580443252e-06,2.6121275424957275,0.7929791808128357,0.7929791808128357,0.0,170.5182647705078,176.0,23250.294921875,-0.0,3195.1796875,1.0,283.1499938964844,285.7605895996094,290.62139892578125,292.1558837890625,293.1499938964844,293.1499938964844,283.1499938964844,17200.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139759063720703,1.0,0.0,0.0,2.1307241916656494,2.130733251571656,3.029338699889195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.6044921875,0.0,448.1905212402344,1895.4371337890625,0.0,1722.7454833984375,0.6121264696121216,1.0,0.0,3.0,1.0,0.0
12323640,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5039367675781,0.8496314287185669,0.3845231533050537,0.3483854830265045,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5038452148437,0.9271196722984314,0.4962280690670013,0.4716642796993255,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5038757324219,0.9062193036079408,0.4669635891914367,0.3280603289604187,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50390625,0.8767405152320862,0.4235455393791199,0.4033759832382202,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5040588378906,0.7649602293968201,0.277980089187622,1.264088749885559,286.5038452148437,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1313171386719,286.5032043457031,1.0,0.6304869055747986,1.0,1.0,0.0,1.0,-3.381218671798706,3.3812096118927,9.193271580443252e-06,2.6121275424957275,0.7929791808128357,0.7929791808128357,0.0,170.5182647705078,176.0,23250.294921875,-0.0,3195.1796875,1.0,283.1499938964844,285.7605895996094,290.62139892578125,292.1558837890625,293.1499938964844,293.1499938964844,283.1499938964844,17200.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139759063720703,1.0,0.0,0.0,2.1307241916656494,2.130733251571656,3.029338699889195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.6044921875,0.0,448.1905212402344,1895.4371337890625,0.0,1722.7454833984375,0.6121264696121216,1.0,0.0,3.0,1.0,0.0
12323700,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4951477050781,0.8470693826675415,0.3840400278568268,0.3480162024497986,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4950866699219,0.9239171743392944,0.4958895444869995,0.4714134335517883,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4950866699219,0.9034414887428284,0.4667225480079651,0.3279420435428619,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4951171875,0.874197244644165,0.4233749210834503,0.4032819867134094,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.49530029296875,0.7627297043800354,0.2777852118015289,1.2635245323181152,286.4950561523437,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1304931640625,286.4944152832031,1.0,0.6310837268829346,1.0,1.0,0.0,1.0,-3.379539251327514,3.3795299530029297,9.18417481443612e-06,2.6108429431915283,0.7962909936904907,0.7962909936904907,0.0,172.04026794433594,176.0,23303.34765625,-0.0,3200.16650390625,1.0,283.1499938964844,285.74981689453125,290.64385986328125,292.181640625,293.1499938964844,293.1499938964844,283.1499938964844,17198.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714291512966156,1.0,0.0,0.0,2.144422769546509,2.144431829452514,3.068415423967963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.15966796875,0.0,455.537353515625,1895.4371337890625,0.0,1725.3123779296875,0.6154694557189941,1.0,0.0,3.0,1.0,0.0
12323760,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4864196777344,0.8445624709129333,0.3835531175136566,0.3476435244083404,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4863586425781,0.9207780361175536,0.4955445230007171,0.4711564779281616,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4863586425781,0.90077543258667,0.4664760231971741,0.3278200030326843,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48638916015625,0.8717047572135925,0.4231983721256256,0.4031824469566345,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.486572265625,0.7605473399162292,0.2775875627994537,1.2629480361938477,286.4863586425781,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1296691894531,286.4856872558594,1.0,0.6316754817962646,1.0,1.0,0.0,1.0,-3.377822160720825,3.37781286239624,9.174881597573403e-06,2.6095309257507324,0.799627423286438,0.799627423286438,0.0,173.56185913085938,179.0,23355.8984375,-0.0,3205.060546875,1.0,283.1499938964844,285.73907470703125,290.6666564941406,292.2076721191406,293.1499938964844,293.1499938964844,283.1499938964844,17196.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714594304561615,1.0,0.0,0.0,2.158143281936645,2.1581525802612305,3.107806207935937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.77392578125,0.0,462.9833984375,1895.4371337890625,0.0,1727.77685546875,0.6188213229179382,1.0,0.0,3.0,1.0,0.0
12323820,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4691467285156,0.8397035598754883,0.3825685679912567,0.3468884825706482,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4690856933594,0.9147198796272278,0.4948355257511139,0.470624715089798,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4690856933594,0.8955779671669006,0.4659669995307922,0.3275648057460785,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4691162109375,0.8668681383132935,0.4228280782699585,0.4029671251773834,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46929931640625,0.7563225030899048,0.2771845161914825,1.261759877204895,286.46905517578125,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.12811279296875,286.46844482421875,1.0,0.6328440308570862,1.0,1.0,0.0,1.0,-3.374279737472534,3.3742706775665283,9.155734005616978e-06,2.6068267822265625,0.8063761591911316,0.8063761591911316,0.0,176.60354614257812,182.0,23459.486328125,-0.0,3214.578857421875,1.0,283.1499938964844,285.7178039550781,290.7131042480469,292.2606201171875,293.1499938964844,293.1499938964844,283.1499938964844,17192.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151654958724976,1.0,0.0,0.0,2.185637950897217,2.1856472492218018,3.187497270573658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.16455078125,0.0,478.1698913574219,1895.4371337890625,0.0,1732.4298095703125,0.6255485415458679,1.0,0.0,3.0,1.0,0.0
12323880,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4691467285156,0.8397035598754883,0.3825685679912567,0.3468884825706482,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4690856933594,0.9147198796272278,0.4948355257511139,0.470624715089798,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4690856933594,0.8955779671669006,0.4659669995307922,0.3275648057460785,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4691162109375,0.8668681383132935,0.4228280782699585,0.4029671251773834,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46929931640625,0.7563225030899048,0.2771845161914825,1.261759877204895,286.46905517578125,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.12811279296875,286.46844482421875,1.0,0.6328440308570862,1.0,1.0,0.0,1.0,-3.374279737472534,3.3742706775665283,9.155734005616978e-06,2.6068267822265625,0.8063761591911316,0.8063761591911316,0.0,176.60354614257812,182.0,23459.486328125,-0.0,3214.578857421875,1.0,283.1499938964844,285.7178039550781,290.7131042480469,292.2606201171875,293.1499938964844,293.1499938964844,283.1499938964844,17192.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151654958724976,1.0,0.0,0.0,2.185637950897217,2.1856472492218018,3.187497270573658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.16455078125,0.0,478.1698913574219,1895.4371337890625,0.0,1732.4298095703125,0.6255485415458679,1.0,0.0,3.0,1.0,0.0
12323940,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521179199219,0.8350329399108887,0.3815703690052032,0.3461211323738098,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4520263671875,0.9090068340301514,0.4941017627716064,0.4700695872306824,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4520568847656,0.89054936170578,0.4654370248317718,0.3272950649261474,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4520874023437,0.8622223138809204,0.4224352538585663,0.4027305841445923,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4522399902344,0.7522756457328796,0.2767717838287353,1.2605279684066772,286.4520263671875,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1266174316406,286.4513854980469,1.0,0.63399338722229,1.0,1.0,0.0,1.0,-3.3705990314483643,3.3705899715423584,9.135868822340854e-06,2.604020357131958,0.8132299780845642,0.8132299780845642,0.0,179.64288330078125,185.0,23561.052734375,-0.0,3223.748046875,1.0,283.1499938964844,285.69677734375,290.7606201171875,292.3145446777344,293.1499938964844,293.1499938964844,283.1499938964844,17189.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156974077224731,1.0,0.0,0.0,2.213186025619507,2.213195562362671,3.268355328600592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.73681640625,0.0,493.7447814941406,1895.4371337890625,0.0,1736.767333984375,0.6323022842407227,1.0,0.0,3.0,1.0,0.0
12324000,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521179199219,0.8350329399108887,0.3815703690052032,0.3461211323738098,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4520263671875,0.9090068340301514,0.4941017627716064,0.4700695872306824,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4520568847656,0.89054936170578,0.4654370248317718,0.3272950649261474,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4520874023437,0.8622223138809204,0.4224352538585663,0.4027305841445923,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4522399902344,0.7522756457328796,0.2767717838287353,1.2605279684066772,286.4520263671875,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1266174316406,286.4513854980469,1.0,0.63399338722229,1.0,1.0,0.0,1.0,-3.3705990314483643,3.3705899715423584,9.135868822340854e-06,2.604020357131958,0.8132299780845642,0.8132299780845642,0.0,179.64288330078125,185.0,23561.052734375,-0.0,3223.748046875,1.0,283.1499938964844,285.69677734375,290.7606201171875,292.3145446777344,293.1499938964844,293.1499938964844,283.1499938964844,17189.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156974077224731,1.0,0.0,0.0,2.213186025619507,2.213195562362671,3.268355328600592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.73681640625,0.0,493.7447814941406,1895.4371337890625,0.0,1736.767333984375,0.6323022842407227,1.0,0.0,3.0,1.0,0.0
12324060,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353332519531,0.8305266499519348,0.3805594742298126,0.3453423678874969,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.43524169921875,0.903703272342682,0.4933441281318664,0.4694920182228088,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8856855630874634,0.4648867547512054,0.327011227607727,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8577580451965332,0.4220208525657654,0.4024736881256103,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4354553222656,0.7483958601951599,0.2763503193855285,1.2592566013336182,286.43524169921875,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1252136230469,286.43463134765625,1.0,0.6351248025894165,1.0,1.0,0.0,1.0,-3.366788625717163,3.366779565811157,9.11533152248012e-06,2.6011176109313965,0.8201924562454224,0.8201924562454224,0.0,182.6797637939453,188.0,23660.580078125,-0.0,3232.5869140625,1.0,283.1499938964844,285.676025390625,290.8090209960937,292.36932373046875,293.1499938964844,293.1499938964844,283.1499938964844,17186.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161950469017029,1.0,0.0,0.0,2.24076247215271,2.240772247314453,3.350310464611539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.43994140625,0.0,509.7001953125,1895.4371337890625,0.0,1740.829833984375,0.6390761137008667,1.0,0.0,3.0,1.0,0.0
12324120,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353332519531,0.8305266499519348,0.3805594742298126,0.3453423678874969,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.43524169921875,0.903703272342682,0.4933441281318664,0.4694920182228088,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8856855630874634,0.4648867547512054,0.327011227607727,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8577580451965332,0.4220208525657654,0.4024736881256103,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4354553222656,0.7483958601951599,0.2763503193855285,1.2592566013336182,286.43524169921875,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1252136230469,286.43463134765625,1.0,0.6351248025894165,1.0,1.0,0.0,1.0,-3.366788625717163,3.366779565811157,9.11533152248012e-06,2.6011176109313965,0.8201924562454224,0.8201924562454224,0.0,182.6797637939453,188.0,23660.580078125,-0.0,3232.5869140625,1.0,283.1499938964844,285.676025390625,290.8090209960937,292.36932373046875,293.1499938964844,293.1499938964844,283.1499938964844,17186.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161950469017029,1.0,0.0,0.0,2.24076247215271,2.240772247314453,3.350310464611539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.43994140625,0.0,509.7001953125,1895.4371337890625,0.0,1740.829833984375,0.6390761137008667,1.0,0.0,3.0,1.0,0.0
12324180,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4187927246094,0.8261584639549255,0.3795368671417236,0.344552993774414,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4187316894531,0.8987535834312439,0.4925635457038879,0.4688928425312042,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4187316894531,0.8809822797775269,0.464316725730896,0.3267137110233307,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.41876220703125,0.8534655570983887,0.4215856194496155,0.4021971821784973,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4189453125,0.7446715831756592,0.2759209871292114,1.2579495906829834,286.4187316894531,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1239013671875,286.4181213378906,1.0,0.6362394094467163,1.0,1.0,0.0,1.0,-3.36285662651062,3.3628475666046143,9.094168490264565e-06,2.5981240272521973,0.8272673487663269,0.8272673487663269,0.0,185.7142028808593,191.0,23758.060546875,-0.0,3241.113525390625,1.0,283.1499938964844,285.6555480957031,290.8581237792969,292.4247131347656,293.1499938964844,293.1499938964844,283.1499938964844,17185.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716661810874939,1.0,0.0,0.0,2.268341064453125,2.268351078033448,3.4332867926423205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.22705078125,0.0,526.0264892578125,1895.4371337890625,0.0,1744.6434326171875,0.6458631753921509,1.0,0.0,3.0,1.0,0.0
12324240,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4187927246094,0.8261584639549255,0.3795368671417236,0.344552993774414,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4187316894531,0.8987535834312439,0.4925635457038879,0.4688928425312042,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4187316894531,0.8809822797775269,0.464316725730896,0.3267137110233307,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.41876220703125,0.8534655570983887,0.4215856194496155,0.4021971821784973,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4189453125,0.7446715831756592,0.2759209871292114,1.2579495906829834,286.4187316894531,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1239013671875,286.4181213378906,1.0,0.6362394094467163,1.0,1.0,0.0,1.0,-3.36285662651062,3.3628475666046143,9.094168490264565e-06,2.5981240272521973,0.8272673487663269,0.8272673487663269,0.0,185.7142028808593,191.0,23758.060546875,-0.0,3241.113525390625,1.0,283.1499938964844,285.6555480957031,290.8581237792969,292.4247131347656,293.1499938964844,293.1499938964844,283.1499938964844,17185.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716661810874939,1.0,0.0,0.0,2.268341064453125,2.268351078033448,3.4332867926423205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.22705078125,0.0,526.0264892578125,1895.4371337890625,0.0,1744.6434326171875,0.6458631753921509,1.0,0.0,3.0,1.0,0.0
12324300,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.41064453125,0.824017345905304,0.3790213465690613,0.3441545069217682,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4105834960937,0.896333634853363,0.4921647310256958,0.4685852229595184,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4105834960937,0.8786892890930176,0.4640243351459503,0.3265598118305206,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4106140136719,0.8513804078102112,0.4213603138923645,0.4020516574382782,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4107971191406,0.7428638935089111,0.2757036089897156,1.2572836875915527,286.4105834960937,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1232604980469,286.40997314453125,1.0,0.6367906332015991,1.0,1.0,0.0,1.0,-3.360846519470215,3.360837459564209,9.083360055228695e-06,2.5965938568115234,0.8308489918708801,0.8308489918708801,0.0,187.2305145263672,191.0,23806.029296875,-0.0,3245.26318359375,1.0,283.1499938964844,285.6454162597656,290.88287353515625,292.4525756835937,293.1499938964844,293.1499938964844,283.1499938964844,17184.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168846726417542,1.0,0.0,0.0,2.2821238040924072,2.282133817672729,3.475135770258931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.14013671875,0.0,534.3255004882812,1895.4371337890625,0.0,1746.4658203125,0.6492596864700317,1.0,0.0,3.0,1.0,0.0
12324360,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4025573730469,0.8218998908996582,0.378503143787384,0.3437536358833313,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4024963378906,0.893947958946228,0.4917604029178619,0.4682724177837372,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4024963378906,0.8764346241950989,0.463727056980133,0.3264025747776031,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40252685546875,0.8493342995643616,0.4211300015449524,0.4019014239311218,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027099609375,0.7410902976989746,0.2754845321178436,1.2566102743148804,286.4024963378906,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1226501464844,286.4018859863281,1.0,0.6373381018638611,1.0,1.0,0.0,1.0,-3.358808755874634,3.358799695968628,9.072408829524647e-06,2.5950427055358887,0.8344606161117554,0.8344606161117554,0.0,188.74624633789065,194.0,23853.48046875,-0.0,3249.340576171875,1.0,283.1499938964844,285.6353759765625,290.9077453613281,292.4805603027344,293.1499938964844,293.1499938964844,283.1499938964844,17184.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717100977897644,1.0,0.0,0.0,2.295897483825684,2.295907497406006,3.5172104162484175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.0556640625,0.0,542.7130737304688,1895.4371337890625,0.0,1748.2353515625,0.6526570320129395,1.0,0.0,3.0,1.0,0.0
12324420,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3866271972656,0.8177205324172974,0.3774594962596893,0.3429452776908874,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3865661621094,0.889278769493103,0.4909362494945526,0.4676321744918823,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3865661621094,0.8720380067825317,0.4631187617778778,0.3260785043239593,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3865966796875,0.8453540205955505,0.4206553399562835,0.4015877246856689,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3867492675781,0.7376392483711243,0.2750419676303863,1.255243182182312,286.38653564453125,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1214599609375,286.3859558105469,1.0,0.638422429561615,1.0,1.0,0.0,1.0,-3.354655742645264,3.354646682739258,9.050111657415982e-06,2.59188175201416,0.8417725563049316,0.8417725563049316,0.0,191.776123046875,197.0,23946.826171875,-0.0,3257.294189453125,1.0,283.1499938964844,285.6155090332031,290.957763671875,292.5367126464844,293.1499938964844,293.1499938964844,283.1499938964844,17184.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175149321556091,1.0,0.0,0.0,2.3234002590179443,2.3234102725982666,3.601980722578446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.87255859375,0.0,559.74560546875,1895.4371337890625,0.0,1751.6236572265625,0.6594498753547668,1.0,0.0,3.0,1.0,0.0
12324480,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3866271972656,0.8177205324172974,0.3774594962596893,0.3429452776908874,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3865661621094,0.889278769493103,0.4909362494945526,0.4676321744918823,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3865661621094,0.8720380067825317,0.4631187617778778,0.3260785043239593,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3865966796875,0.8453540205955505,0.4206553399562835,0.4015877246856689,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3867492675781,0.7376392483711243,0.2750419676303863,1.255243182182312,286.38653564453125,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1214599609375,286.3859558105469,1.0,0.638422429561615,1.0,1.0,0.0,1.0,-3.354655742645264,3.354646682739258,9.050111657415982e-06,2.59188175201416,0.8417725563049316,0.8417725563049316,0.0,191.776123046875,197.0,23946.826171875,-0.0,3257.294189453125,1.0,283.1499938964844,285.6155090332031,290.957763671875,292.5367126464844,293.1499938964844,293.1499938964844,283.1499938964844,17184.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175149321556091,1.0,0.0,0.0,2.3234002590179443,2.3234102725982666,3.601980722578446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.87255859375,0.0,559.74560546875,1895.4371337890625,0.0,1751.6236572265625,0.6594498753547668,1.0,0.0,3.0,1.0,0.0
12324540,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710021972656,0.8135874271392822,0.3764065504074096,0.3421285152435303,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3709411621094,0.8847432732582092,0.490091472864151,0.4669724702835083,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3709411621094,0.8677870035171509,0.4624918401241302,0.325741559267044,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3709716796875,0.8415133357048035,0.4201620221138,0.4012564122676849,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3711242675781,0.734304666519165,0.2745939791202545,1.2538514137268066,286.3709411621094,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.120361328125,286.3703308105469,1.0,0.6394932270050049,1.0,1.0,0.0,1.0,-3.350402593612671,3.350393533706665,9.027305168274324e-06,2.58864426612854,0.8492099046707153,0.8492099046707153,0.0,194.80381774902344,200.0,24038.09765625,-0.0,3264.985595703125,1.0,283.1499938964844,285.5959777832031,291.0079650878906,292.5929870605469,293.1499938964844,293.1499938964844,283.1499938964844,17186.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179068922996521,1.0,0.0,0.0,2.350820541381836,2.3508310317993164,3.687502783122909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.6416015625,0.0,577.1074829101562,1895.4371337890625,0.0,1754.8341064453125,0.666234016418457,1.0,0.0,3.0,1.0,0.0
12324600,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710021972656,0.8135874271392822,0.3764065504074096,0.3421285152435303,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3709411621094,0.8847432732582092,0.490091472864151,0.4669724702835083,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3709411621094,0.8677870035171509,0.4624918401241302,0.325741559267044,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3709716796875,0.8415133357048035,0.4201620221138,0.4012564122676849,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3711242675781,0.734304666519165,0.2745939791202545,1.2538514137268066,286.3709411621094,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.120361328125,286.3703308105469,1.0,0.6394932270050049,1.0,1.0,0.0,1.0,-3.350402593612671,3.350393533706665,9.027305168274324e-06,2.58864426612854,0.8492099046707153,0.8492099046707153,0.0,194.80381774902344,200.0,24038.09765625,-0.0,3264.985595703125,1.0,283.1499938964844,285.5959777832031,291.0079650878906,292.5929870605469,293.1499938964844,293.1499938964844,283.1499938964844,17186.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179068922996521,1.0,0.0,0.0,2.350820541381836,2.3508310317993164,3.687502783122909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.6416015625,0.0,577.1074829101562,1895.4371337890625,0.0,1754.8341064453125,0.666234016418457,1.0,0.0,3.0,1.0,0.0
12324660,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.355712890625,0.8094654083251953,0.3753451108932495,0.341304063796997,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3556213378906,0.8803389668464661,0.4892270565032959,0.4662942886352539,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35565185546875,0.8636763691902161,0.4618467688560486,0.3253920674324035,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3556823730469,0.8378006815910339,0.4196508824825287,0.4009083211421966,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3558349609375,0.7310724854469299,0.2741414308547973,1.2524386644363403,286.3556213378906,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.11932373046875,286.3550720214844,1.0,0.6405516266822815,1.0,1.0,0.0,1.0,-3.346057653427124,3.3460488319396973,9.004031198855955e-06,2.585335254669189,0.8567752242088318,0.8567752242088318,0.0,197.82948303222656,203.0,24127.28515625,-0.0,3272.433837890625,1.0,283.1499938964844,285.5768127441406,291.0582580566406,292.6492614746094,293.1499938964844,293.1499938964844,283.1499938964844,17188.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182809114456177,1.0,0.0,0.0,2.3781278133392334,2.378138303756714,3.773668311168876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.3173828125,0.0,594.7804565429688,1895.4371337890625,0.0,1757.900390625,0.6730015873908997,1.0,0.0,3.0,1.0,0.0
