time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324720,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.355712890625,0.8094654083251953,0.3753451108932495,0.341304063796997,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3556213378906,0.8803389668464661,0.4892270565032959,0.4662942886352539,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35565185546875,0.8636763691902161,0.4618467688560486,0.3253920674324035,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3556823730469,0.8378006815910339,0.4196508824825287,0.4009083211421966,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3558349609375,0.7310724854469299,0.2741414308547973,1.2524386644363403,286.3556213378906,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.11932373046875,286.3550720214844,1.0,0.6405516266822815,1.0,1.0,0.0,1.0,-3.346057653427124,3.3460488319396973,9.004031198855955e-06,2.585335254669189,0.8567752242088318,0.8567752242088318,0.0,197.82948303222656,203.0,24127.28515625,-0.0,3272.433837890625,1.0,283.1499938964844,285.5768127441406,291.0582580566406,292.6492614746094,293.1499938964844,293.1499938964844,283.1499938964844,17188.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182809114456177,1.0,0.0,0.0,2.3781278133392334,2.378138303756714,3.773668311168876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.3173828125,0.0,594.7804565429688,1895.4371337890625,0.0,1757.900390625,0.6730015873908997,1.0,0.0,3.0,1.0,0.0
12324780,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.341064453125,0.8053165674209595,0.3742758631706238,0.340472400188446,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.34100341796875,0.8760626912117004,0.4883435368537903,0.465597927570343,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34100341796875,0.8596998453140259,0.461183488368988,0.3250298798084259,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410339355469,0.8342037200927734,0.4191224277019501,0.400543749332428,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.7279276251792908,0.273685097694397,1.251007914543152,286.34100341796875,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.11834716796875,286.3406982421875,1.0,0.6415984034538269,1.0,1.0,0.0,1.0,-3.341625690460205,3.341616630554199,8.980317034001928e-06,2.5819578170776367,0.8644795417785645,0.8644795417785645,0.0,200.85324096679688,206.0,24219.681640625,-0.0,3279.650634765625,1.0,283.1499938964844,285.5580749511719,291.1083984375,292.705322265625,293.1499938964844,293.1499938964844,283.1499938964844,17191.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186407446861267,1.0,0.0,0.0,2.405291795730591,2.4053025245666504,3.860369588437608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.8818359375,0.0,612.7439575195312,1895.4371337890625,0.0,1760.8524169921875,0.67974454164505,1.0,0.0,3.0,1.0,0.0
12324840,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.341064453125,0.8053165674209595,0.3742758631706238,0.340472400188446,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.34100341796875,0.8760626912117004,0.4883435368537903,0.465597927570343,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34100341796875,0.8596998453140259,0.461183488368988,0.3250298798084259,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410339355469,0.8342037200927734,0.4191224277019501,0.400543749332428,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.7279276251792908,0.273685097694397,1.251007914543152,286.34100341796875,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.11834716796875,286.3406982421875,1.0,0.6415984034538269,1.0,1.0,0.0,1.0,-3.341625690460205,3.341616630554199,8.980317034001928e-06,2.5819578170776367,0.8644795417785645,0.8644795417785645,0.0,200.85324096679688,206.0,24219.681640625,-0.0,3279.650634765625,1.0,283.1499938964844,285.5580749511719,291.1083984375,292.705322265625,293.1499938964844,293.1499938964844,283.1499938964844,17191.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186407446861267,1.0,0.0,0.0,2.405291795730591,2.4053025245666504,3.860369588437608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.8818359375,0.0,612.7439575195312,1895.4371337890625,0.0,1760.8524169921875,0.67974454164505,1.0,0.0,3.0,1.0,0.0
12324900,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410339355469,0.8032594323158264,0.3737580478191376,0.3400605022907257,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410339355469,0.8739861845970154,0.4879122674465179,0.4652492105960846,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410339355469,0.857774555683136,0.4608640670776367,0.3248489797115326,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410339355469,0.8324575424194336,0.4188670516014099,0.4003607034683227,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.34100341796875,0.7263942956924438,0.2734659910202026,1.2503029108047483,286.3410339355469,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.11798095703125,286.3410949707031,1.0,0.6421203017234802,1.0,1.0,0.0,1.0,-3.3394250869750977,3.339416265487671,8.96854544407688e-06,2.580277442932129,0.8685027360916138,0.8685027360916138,0.0,202.3569183349609,206.0,24299.857421875,-0.0,3283.23876953125,1.0,283.1499938964844,285.5516662597656,291.1336364746094,292.73419189453125,293.1499938964844,293.1499938964844,283.1499938964844,17190.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188466191291809,1.0,0.0,0.0,2.418884754180908,2.418895483016968,3.904125094322808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.154296875,0.0,621.8567504882812,1895.4371337890625,0.0,1762.5418701171875,0.6831183433532715,1.0,0.0,3.0,1.0,0.0
12324960,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419189453125,0.8012784719467163,0.373270183801651,0.3396715521812439,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419494628906,0.8719916939735413,0.4875056743621826,0.4649192988872528,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419494628906,0.8559311628341675,0.4605713784694671,0.3246834576129913,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419494628906,0.830780565738678,0.4186333119869232,0.4001938700675964,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419189453125,0.7249169945716858,0.2732651531696319,1.2496610879898071,286.3419494628906,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.11785888671875,286.34197998046875,1.0,0.6426507234573364,1.0,1.0,0.0,1.0,-3.337388515472412,3.3373796939849854,8.95765424502315e-06,2.578721046447754,0.872628927230835,0.872628927230835,0.0,203.83541870117188,209.0,24380.88671875,-0.0,3287.049560546875,1.0,283.1499938964844,285.546142578125,291.15948486328125,292.7646789550781,293.1499938964844,293.1499938964844,283.1499938964844,17186.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191904187202454,1.0,0.0,0.0,2.432556629180908,2.432567358016968,3.948382811813645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.064453125,0.0,631.1049194335938,1895.4371337890625,0.0,1765.365234375,0.6865090727806091,1.0,0.0,3.0,1.0,0.0
12325020,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3438415527344,0.7974866628646851,0.3723442256450653,0.338946670293808,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3438415527344,0.86818927526474,0.4867343306541443,0.4643056094646454,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3438415527344,0.8524293899536133,0.4600288867950439,0.3243883550167084,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3438415527344,0.8275794982910156,0.4182038307189941,0.3999012410640716,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3438415527344,0.7220853567123413,0.2729021310806274,1.2485604286193848,286.3438415527344,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.117919921875,286.3439025878906,1.0,0.6437464356422424,1.0,1.0,0.0,1.0,-3.3337478637695312,3.3337390422821045,8.93821743375156e-06,2.575944900512696,0.8811481595039368,0.8811481595039368,0.0,206.75376892089844,212.0,24544.759765625,-0.0,3295.414306640625,1.0,283.1499938964844,285.5352478027344,291.2116394042969,292.8270568847656,293.1499938964844,293.1499938964844,283.1499938964844,17179.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203235030174255,1.0,0.0,0.0,2.460068941116333,2.460079908370972,4.0382005295214185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.09521484375,0.0,650.0042114257812,1895.4371337890625,0.0,1774.68408203125,0.6933375000953674,1.0,0.0,3.0,1.0,0.0
12325080,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3438415527344,0.7974866628646851,0.3723442256450653,0.338946670293808,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3438415527344,0.86818927526474,0.4867343306541443,0.4643056094646454,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3438415527344,0.8524293899536133,0.4600288867950439,0.3243883550167084,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3438415527344,0.8275794982910156,0.4182038307189941,0.3999012410640716,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3438415527344,0.7220853567123413,0.2729021310806274,1.2485604286193848,286.3438415527344,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.117919921875,286.3439025878906,1.0,0.6437464356422424,1.0,1.0,0.0,1.0,-3.3337478637695312,3.3337390422821045,8.93821743375156e-06,2.575944900512696,0.8811481595039368,0.8811481595039368,0.0,206.75376892089844,212.0,24544.759765625,-0.0,3295.414306640625,1.0,283.1499938964844,285.5352478027344,291.2116394042969,292.8270568847656,293.1499938964844,293.1499938964844,283.1499938964844,17179.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203235030174255,1.0,0.0,0.0,2.460068941116333,2.460079908370972,4.0382005295214185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.09521484375,0.0,650.0042114257812,1895.4371337890625,0.0,1774.68408203125,0.6933375000953674,1.0,0.0,3.0,1.0,0.0
12325140,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34576416015625,0.7938314080238342,0.371453046798706,0.3382600545883178,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34576416015625,0.8645451664924622,0.4859906435012817,0.4637245237827301,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34576416015625,0.8490817546844482,0.4595120251178741,0.324116587638855,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34576416015625,0.8244959712028503,0.4178001582622528,0.3996387422084808,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34576416015625,0.7193421721458435,0.2725739181041717,1.2476338148117063,286.34576416015625,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1183166503906,286.3458251953125,1.0,0.6448850631713867,1.0,1.0,0.0,1.0,-3.3304660320281982,3.3304572105407715,8.920727850636467e-06,2.5734474658966064,0.8900249004364014,0.8900249004364014,0.0,209.66867065429688,200.0,24709.83984375,-0.0,3304.552001953125,1.0,283.1499938964844,285.5245361328125,291.2625732421875,292.8888244628906,293.1499938964844,293.1499938964844,283.1499938964844,17172.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218788862228394,1.0,0.0,0.0,2.4877965450286865,2.4878077507019043,4.129743444991618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.8994140625,0.0,669.4541625976562,1895.4371337890625,0.0,1787.508056640625,0.7002283334732056,1.0,0.0,3.0,1.0,0.0
12325200,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34576416015625,0.7938314080238342,0.371453046798706,0.3382600545883178,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34576416015625,0.8645451664924622,0.4859906435012817,0.4637245237827301,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34576416015625,0.8490817546844482,0.4595120251178741,0.324116587638855,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34576416015625,0.8244959712028503,0.4178001582622528,0.3996387422084808,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34576416015625,0.7193421721458435,0.2725739181041717,1.2476338148117063,286.34576416015625,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1183166503906,286.3458251953125,1.0,0.6448850631713867,1.0,1.0,0.0,1.0,-3.3304660320281982,3.3304572105407715,8.920727850636467e-06,2.5734474658966064,0.8900249004364014,0.8900249004364014,0.0,209.66867065429688,200.0,24709.83984375,-0.0,3304.552001953125,1.0,283.1499938964844,285.5245361328125,291.2625732421875,292.8888244628906,293.1499938964844,293.1499938964844,283.1499938964844,17172.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218788862228394,1.0,0.0,0.0,2.4877965450286865,2.4878077507019043,4.129743444991618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.8994140625,0.0,669.4541625976562,1895.4371337890625,0.0,1787.508056640625,0.7002283334732056,1.0,0.0,3.0,1.0,0.0
12325260,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3464660644531,0.7967164516448975,0.3705961108207702,0.3373512923717499,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3464660644531,0.8678606748580933,0.485266238451004,0.4628991186618805,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3464660644531,0.8523368835449219,0.4590140879154205,0.3236633539199829,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3464660644531,0.827573299407959,0.4174161851406097,0.3991316854953766,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3464660644531,0.7219791412353516,0.2722790241241455,1.2456016540527344,286.3464660644531,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1189880371094,286.346435546875,1.0,0.6417909860610962,1.0,1.0,0.0,1.0,-3.3247859477996826,3.324777126312256,8.890528079064097e-06,2.5691370964050293,0.8992272019386292,0.8992272019386292,0.0,205.85855102539065,188.0,24862.56640625,-0.0,3270.060302734375,1.0,283.1499938964844,285.51287841796875,291.3115234375,292.9483947753906,293.1499938964844,293.1499938964844,283.1499938964844,17166.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72360759973526,1.0,0.0,0.0,2.515666961669922,2.5156784057617188,4.222791574193252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.66259765625,0.0,689.4296264648438,1895.4371337890625,0.0,1801.8056640625,0.7071667909622192,1.0,0.0,3.0,1.0,0.0
12325320,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3464660644531,0.7967164516448975,0.3705961108207702,0.3373512923717499,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3464660644531,0.8678606748580933,0.485266238451004,0.4628991186618805,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3464660644531,0.8523368835449219,0.4590140879154205,0.3236633539199829,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3464660644531,0.827573299407959,0.4174161851406097,0.3991316854953766,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3464660644531,0.7219791412353516,0.2722790241241455,1.2456016540527344,286.3464660644531,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1189880371094,286.346435546875,1.0,0.6417909860610962,1.0,1.0,0.0,1.0,-3.3247859477996826,3.324777126312256,8.890528079064097e-06,2.5691370964050293,0.8992272019386292,0.8992272019386292,0.0,205.85855102539065,188.0,24862.56640625,-0.0,3270.060302734375,1.0,283.1499938964844,285.51287841796875,291.3115234375,292.9483947753906,293.1499938964844,293.1499938964844,283.1499938964844,17166.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72360759973526,1.0,0.0,0.0,2.515666961669922,2.5156784057617188,4.222791574193252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.66259765625,0.0,689.4296264648438,1895.4371337890625,0.0,1801.8056640625,0.7071667909622192,1.0,0.0,3.0,1.0,0.0
12325380,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3461303710937,0.8037590980529785,0.3698019385337829,0.3363526165485382,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460998535156,0.8756659030914307,0.4845802783966064,0.4619565606117248,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460998535156,0.8598796725273132,0.458556205034256,0.3231247961521148,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460998535156,0.8345739245414734,0.4170731604099273,0.3985095024108886,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3461303710937,0.7279679179191589,0.2720456421375274,1.2431087493896484,286.3460998535156,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.12017822265625,286.3460693359375,1.0,0.6367228031158447,1.0,1.0,0.0,1.0,-3.3180582523345947,3.318049430847168,8.854667612467892e-06,2.563970804214477,0.9087492823600768,0.9087492823600768,0.0,198.1814422607422,176.0,25007.7265625,-0.0,3211.4345703125,1.0,283.1499938964844,285.5006103515625,291.3584289550781,293.0051574707031,293.1499938964844,293.1499938964844,283.1499938964844,17164.01171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252711653709412,1.0,0.0,0.0,2.5435893535614014,2.5436010360717773,4.31705302617047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.451171875,0.0,709.8805541992188,1895.4371337890625,0.0,1815.6075439453125,0.7171315550804138,1.0,0.0,3.0,1.0,0.0
12325440,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3461303710937,0.8037590980529785,0.3698019385337829,0.3363526165485382,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460998535156,0.8756659030914307,0.4845802783966064,0.4619565606117248,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460998535156,0.8598796725273132,0.458556205034256,0.3231247961521148,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460998535156,0.8345739245414734,0.4170731604099273,0.3985095024108886,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3461303710937,0.7279679179191589,0.2720456421375274,1.2431087493896484,286.3460998535156,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.12017822265625,286.3460693359375,1.0,0.6367228031158447,1.0,1.0,0.0,1.0,-3.3180582523345947,3.318049430847168,8.854667612467892e-06,2.563970804214477,0.9087492823600768,0.9087492823600768,0.0,198.1814422607422,176.0,25007.7265625,-0.0,3211.4345703125,1.0,283.1499938964844,285.5006103515625,291.3584289550781,293.0051574707031,293.1499938964844,293.1499938964844,283.1499938964844,17164.01171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252711653709412,1.0,0.0,0.0,2.5435893535614014,2.5436010360717773,4.31705302617047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.451171875,0.0,709.8805541992188,1895.4371337890625,0.0,1815.6075439453125,0.7171315550804138,1.0,0.0,3.0,1.0,0.0
12325500,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3369140625,0.8083295226097107,0.3694023787975311,0.3358355462551117,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3368225097656,0.8807888031005859,0.4842300713062286,0.4614600241184234,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3368530273437,0.8648357391357422,0.4583179950714111,0.3228364884853363,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3368530273437,0.8391387462615967,0.4168980717658996,0.3981749713420868,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370361328125,0.7318362593650818,0.2719392776489258,1.241796612739563,286.3368225097656,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1208190917969,286.3362731933594,1.0,0.6337358355522156,1.0,1.0,0.0,1.0,-3.3145124912261963,3.314503669738769,8.835792868921999e-06,2.561246156692505,0.9134798645973206,0.9134798645973206,0.0,193.536849975586,176.0,25133.103515625,-0.0,3177.243408203125,1.0,283.1499938964844,285.4826965332031,291.38262939453125,293.03680419921875,293.1499938964844,293.1499938964844,283.1499938964844,17436.98046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262408137321472,1.0,0.0,0.0,2.5774991512298584,2.577511072158813,4.432925777564378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.10302734375,0.0,737.290771484375,1895.4371337890625,0.0,1823.671875,0.7236061692237854,1.0,0.0,3.0,1.0,0.0
12325560,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3308410644531,0.8132922053337097,0.3689886033535003,0.3352907001972198,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3307800292969,0.8865736722946167,0.483862966299057,0.4609327316284179,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3307800292969,0.8704478740692139,0.4580609202384949,0.322523683309555,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.330810546875,0.84430330991745,0.4167093634605407,0.3978134095668793,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3309326171875,0.7361884713172913,0.2718304693698883,1.2404125928878784,286.3307800292969,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.12139892578125,286.3303527832031,1.0,0.6305391192436218,1.0,1.0,0.0,1.0,-3.310748338699341,3.310739517211914,8.815769433567766e-06,2.5583505630493164,0.9182844758033752,0.9182844758033752,0.0,188.5645751953125,164.0,25225.63671875,-0.0,3140.78857421875,1.0,283.1499938964844,285.4696655273437,291.4064025878906,293.0666198730469,293.1499938964844,293.1499938964844,283.1499938964844,17573.66015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273044586181641,1.0,0.0,0.0,2.6012094020843506,2.6012215614318848,4.514857039339404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.96728515625,0.0,756.467041015625,1895.4371337890625,0.0,1832.533935546875,0.7327756285667419,1.0,0.0,3.0,1.0,0.0
12325620,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3073425292969,0.824338972568512,0.3681057393550873,0.3341361582279205,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3072509765625,0.8999986052513123,0.4830648005008697,0.4598017334938049,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3072814941406,0.883560836315155,0.4574767649173736,0.3218376338481903,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30731201171875,0.8564342856407166,0.4162779748439789,0.3970226347446441,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3074951171875,0.7463675737380981,0.2715922892093658,1.237467885017395,286.3072509765625,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1222229003906,286.3065795898437,1.0,0.6236968040466309,1.0,1.0,0.0,1.0,-3.3026833534240723,3.3026747703552246,8.772924957156647e-06,2.5521392822265625,0.927777886390686,0.927777886390686,0.0,177.9706268310547,152.0,25468.681640625,-0.0,3063.288818359375,1.0,283.1499938964844,285.4292907714844,291.4539794921875,293.1296081542969,293.1499938964844,293.1499938964844,283.1499938964844,18197.0078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299183011054993,1.0,0.0,0.0,2.6735832691192627,2.673595905303955,4.769586894326494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.51904296875,0.0,818.6126708984375,1895.4371337890625,0.0,1854.3836669921875,0.7524731159210205,1.0,0.0,3.0,1.0,0.0
12325680,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3073425292969,0.824338972568512,0.3681057393550873,0.3341361582279205,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3072509765625,0.8999986052513123,0.4830648005008697,0.4598017334938049,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3072814941406,0.883560836315155,0.4574767649173736,0.3218376338481903,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30731201171875,0.8564342856407166,0.4162779748439789,0.3970226347446441,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3074951171875,0.7463675737380981,0.2715922892093658,1.237467885017395,286.3072509765625,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1222229003906,286.3065795898437,1.0,0.6236968040466309,1.0,1.0,0.0,1.0,-3.3026833534240723,3.3026747703552246,8.772924957156647e-06,2.5521392822265625,0.927777886390686,0.927777886390686,0.0,177.9706268310547,152.0,25468.681640625,-0.0,3063.288818359375,1.0,283.1499938964844,285.4292907714844,291.4539794921875,293.1296081542969,293.1499938964844,293.1499938964844,283.1499938964844,18197.0078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299183011054993,1.0,0.0,0.0,2.6735832691192627,2.673595905303955,4.769586894326494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.51904296875,0.0,818.6126708984375,1895.4371337890625,0.0,1854.3836669921875,0.7524731159210205,1.0,0.0,3.0,1.0,0.0
12325740,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.8372257947921753,0.3671612739562988,0.3329032957553863,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812194824219,0.9167478680610656,0.4821889400482178,0.4585745930671692,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812194824219,0.8991970419883728,0.4568092823028564,0.3210761249065399,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28125,0.8711411356925964,0.4157792329788208,0.3961463570594787,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.28143310546875,0.7587331533432007,0.2713236510753631,1.2342933416366575,286.2811889648437,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1226806640625,286.2806091308594,1.0,0.6164334416389465,1.0,1.0,0.0,1.0,-3.293938636779785,3.2939298152923584,8.726555279281456e-06,2.545391798019409,0.9372254014015198,0.9372254014015198,0.0,166.85980224609375,140.0,25758.203125,-0.0,2981.787109375,1.0,283.1499938964844,285.3860168457031,291.4997253417969,293.1923522949219,293.1499938964844,293.1499938964844,283.1499938964844,18972.595703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330078482627869,1.0,0.0,0.0,2.7558257579803467,2.7558391094207764,5.067536221758928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.50634765625,0.0,893.7046508789062,1895.4371337890625,0.0,1880.3389892578125,0.774875819683075,1.0,0.0,3.0,1.0,0.0
12325800,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.8372257947921753,0.3671612739562988,0.3329032957553863,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812194824219,0.9167478680610656,0.4821889400482178,0.4585745930671692,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812194824219,0.8991970419883728,0.4568092823028564,0.3210761249065399,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28125,0.8711411356925964,0.4157792329788208,0.3961463570594787,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.28143310546875,0.7587331533432007,0.2713236510753631,1.2342933416366575,286.2811889648437,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1226806640625,286.2806091308594,1.0,0.6164334416389465,1.0,1.0,0.0,1.0,-3.293938636779785,3.2939298152923584,8.726555279281456e-06,2.545391798019409,0.9372254014015198,0.9372254014015198,0.0,166.85980224609375,140.0,25758.203125,-0.0,2981.787109375,1.0,283.1499938964844,285.3860168457031,291.4997253417969,293.1923522949219,293.1499938964844,293.1499938964844,283.1499938964844,18972.595703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330078482627869,1.0,0.0,0.0,2.7558257579803467,2.7558391094207764,5.067536221758928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.50634765625,0.0,893.7046508789062,1895.4371337890625,0.0,1880.3389892578125,0.774875819683075,1.0,0.0,3.0,1.0,0.0
12325860,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25714111328125,0.852814257144928,0.3662074208259582,0.3316401839256286,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2570495605469,0.9379388093948364,0.4812826812267303,0.4572965204715729,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.257080078125,0.9187875390052797,0.4561096429824829,0.3202753067016601,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2571105957031,0.8889108300209045,0.4152536392211914,0.3952237963676452,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572937011719,0.7738210558891296,0.2710497677326202,1.2310097217559814,286.2570495605469,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.123046875,286.25634765625,1.0,0.608894407749176,1.0,1.0,0.0,1.0,-3.2848618030548096,3.284853219985962,8.678518497617915e-06,2.538374185562134,0.9467044472694396,0.9467044472694396,0.0,155.43597412109375,128.0,26097.138671875,-0.0,2898.247314453125,1.0,283.1499938964844,285.3450012207031,291.54510498046875,293.2582702636719,293.1499938964844,293.1499938964844,283.1499938964844,19855.142578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367907762527466,1.0,0.0,0.0,2.8445346355438232,2.8445487022399902,5.399029987529502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.466796875,0.0,979.9470825195312,1895.4371337890625,0.0,1912.305419921875,0.7990407943725586,1.0,0.0,3.0,1.0,0.0
12325920,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25714111328125,0.852814257144928,0.3662074208259582,0.3316401839256286,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2570495605469,0.9379388093948364,0.4812826812267303,0.4572965204715729,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.257080078125,0.9187875390052797,0.4561096429824829,0.3202753067016601,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2571105957031,0.8889108300209045,0.4152536392211914,0.3952237963676452,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572937011719,0.7738210558891296,0.2710497677326202,1.2310097217559814,286.2570495605469,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.123046875,286.25634765625,1.0,0.608894407749176,1.0,1.0,0.0,1.0,-3.2848618030548096,3.284853219985962,8.678518497617915e-06,2.538374185562134,0.9467044472694396,0.9467044472694396,0.0,155.43597412109375,128.0,26097.138671875,-0.0,2898.247314453125,1.0,283.1499938964844,285.3450012207031,291.54510498046875,293.2582702636719,293.1499938964844,293.1499938964844,283.1499938964844,19855.142578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367907762527466,1.0,0.0,0.0,2.8445346355438232,2.8445487022399902,5.399029987529502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.466796875,0.0,979.9470825195312,1895.4371337890625,0.0,1912.305419921875,0.7990407943725586,1.0,0.0,3.0,1.0,0.0
12325980,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315368652344,0.8721497654914856,0.3652427792549133,0.3303632736206054,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.9619122743606568,0.4803484678268432,0.4559870064258575,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314453125,0.9436420798301696,0.455378383398056,0.3194491565227508,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314758300781,0.9106264114379884,0.4147036969661712,0.394272893667221,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2316589355469,0.7922430038452148,0.2707733511924743,1.2276861667633057,286.2314147949219,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1233825683594,286.2306823730469,1.0,0.6011666059494019,1.0,1.0,0.0,1.0,-3.275618076324463,3.275609254837036,8.629714102426078e-06,2.531219720840454,0.9561619162559508,0.9561619162559508,0.0,143.8325653076172,116.0,26431.8203125,-0.0,2813.804443359375,1.0,283.1499938964844,285.30303955078125,291.5879211425781,293.32244873046875,293.1499938964844,293.1499938964844,283.1499938964844,20815.65234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411640286445618,1.0,0.0,0.0,2.9372053146362305,2.937220573425293,5.756545533586177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.58056640625,0.0,1075.9495849609375,1895.4371337890625,0.0,1949.50830078125,0.8242829442024231,1.0,0.0,3.0,1.0,0.0
12326040,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315368652344,0.8721497654914856,0.3652427792549133,0.3303632736206054,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.9619122743606568,0.4803484678268432,0.4559870064258575,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314453125,0.9436420798301696,0.455378383398056,0.3194491565227508,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314758300781,0.9106264114379884,0.4147036969661712,0.394272893667221,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2316589355469,0.7922430038452148,0.2707733511924743,1.2276861667633057,286.2314147949219,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1233825683594,286.2306823730469,1.0,0.6011666059494019,1.0,1.0,0.0,1.0,-3.275618076324463,3.275609254837036,8.629714102426078e-06,2.531219720840454,0.9561619162559508,0.9561619162559508,0.0,143.8325653076172,116.0,26431.8203125,-0.0,2813.804443359375,1.0,283.1499938964844,285.30303955078125,291.5879211425781,293.32244873046875,293.1499938964844,293.1499938964844,283.1499938964844,20815.65234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411640286445618,1.0,0.0,0.0,2.9372053146362305,2.937220573425293,5.756545533586177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.58056640625,0.0,1075.9495849609375,1895.4371337890625,0.0,1949.50830078125,0.8242829442024231,1.0,0.0,3.0,1.0,0.0
12326100,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162170410156,0.8835920691490173,0.3647553622722626,0.3297212123870849,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.216064453125,0.9743220806121826,0.479869931936264,0.455322116613388,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2160949707031,0.9572691917419434,0.4549995064735412,0.3190275728702545,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21612548828125,0.9243624806404114,0.4144187569618225,0.3937884271144867,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2164001464844,0.8029115796089172,0.2706336677074432,1.2260162830352783,286.216064453125,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1235046386719,286.2151184082031,1.0,0.5972472429275513,1.0,1.0,0.0,1.0,-3.270948648452759,3.270940065383911,8.60510681377491e-06,2.5276026725769043,0.9608517289161682,0.9608517289161682,0.0,137.9897918701172,116.0,26615.322265625,-0.0,2771.429931640625,1.0,283.1499938964844,285.2789611816406,291.6081848144531,293.3540954589844,293.1499938964844,293.1499938964844,283.1499938964844,21422.642578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434581518173218,1.0,0.0,0.0,2.991729021072388,2.9917447566986084,5.972248686703097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.06005859375,0.0,1135.53173828125,1895.4371337890625,0.0,1969.127685546875,0.8363876342773438,1.0,0.0,3.0,1.0,0.0
12326160,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.205322265625,0.8964123129844666,0.3642664849758148,0.3290723860263824,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9866415858268738,0.4793855249881744,0.4546467065811157,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052307128906,0.97120463848114,0.4546136558055877,0.3185971081256866,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20526123046875,0.9398099780082704,0.4141286015510559,0.3932946622371673,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2054748535156,0.8143713474273682,0.2704937160015106,1.224331259727478,286.2052001953125,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1236572265625,286.2044372558594,1.0,0.593294084072113,1.0,1.0,0.0,1.0,-3.266218662261963,3.2662100791931152,8.580207577324472e-06,2.5239357948303223,0.9655967950820924,0.9655967950820924,0.0,132.13340759277344,119.0,26756.1640625,-0.0,2728.972900390625,1.0,283.1499938964844,285.26129150390625,291.6270446777344,293.3824157714844,293.1499938964844,293.1499938964844,283.1499938964844,21831.3359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457150220870972,1.0,0.0,0.0,3.032012939453125,3.032028913497925,6.134164323157165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.23388671875,0.0,1180.5540771484375,1895.4371337890625,0.0,1988.496337890625,0.8501026034355164,1.0,0.0,3.0,1.0,0.0
12326220,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1800537109375,0.9086453914642334,0.363260954618454,0.3279998898506164,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1799621582031,0.9968720078468324,0.4783865511417389,0.453526109457016,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1799621582031,0.983107566833496,0.4538050889968872,0.3179027438163757,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.17999267578125,0.9539937376976012,0.4135200381278991,0.3925389647483825,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18017578125,0.8247524499893188,0.270200103521347,1.2221239805221558,286.179931640625,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1238098144531,286.17926025390625,1.0,0.589694619178772,1.0,1.0,0.0,1.0,-3.2591798305511475,3.2591712474823,8.543088370061014e-06,2.5184266567230225,0.9750299453735352,0.9750299453735352,0.0,126.86540985107422,137.0,27079.818359375,-0.0,2685.191162109375,1.0,283.1499938964844,285.2212829589844,291.66290283203125,293.4385681152344,293.1499938964844,293.1499938964844,283.1499938964844,22886.5859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501968145370483,1.0,0.0,0.0,3.1277687549591064,3.1277856826782227,6.527736218231439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.04150390625,0.0,1292.935302734375,1895.4371337890625,0.0,2027.154052734375,0.8761751055717468,1.0,0.0,3.0,1.0,0.0
12326280,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1800537109375,0.9086453914642334,0.363260954618454,0.3279998898506164,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1799621582031,0.9968720078468324,0.4783865511417389,0.453526109457016,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1799621582031,0.983107566833496,0.4538050889968872,0.3179027438163757,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.17999267578125,0.9539937376976012,0.4135200381278991,0.3925389647483825,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18017578125,0.8247524499893188,0.270200103521347,1.2221239805221558,286.179931640625,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1238098144531,286.17926025390625,1.0,0.589694619178772,1.0,1.0,0.0,1.0,-3.2591798305511475,3.2591712474823,8.543088370061014e-06,2.5184266567230225,0.9750299453735352,0.9750299453735352,0.0,126.86540985107422,137.0,27079.818359375,-0.0,2685.191162109375,1.0,283.1499938964844,285.2212829589844,291.66290283203125,293.4385681152344,293.1499938964844,293.1499938964844,283.1499938964844,22886.5859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501968145370483,1.0,0.0,0.0,3.1277687549591064,3.1277856826782227,6.527736218231439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.04150390625,0.0,1292.935302734375,1895.4371337890625,0.0,2027.154052734375,0.8761751055717468,1.0,0.0,3.0,1.0,0.0
12326340,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1567687988281,0.8941280245780945,0.3621737062931061,0.3272464275360107,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1567077636719,0.9849726557731628,0.4773172736167907,0.4527481496334076,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1567077636719,0.9694865345954896,0.4529129564762115,0.3174531757831573,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.15673828125,0.9380674362182616,0.4128409922122955,0.3921264111995697,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15692138671875,0.8133019208908081,0.2698476910591125,1.2216072082519531,286.1566772460937,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1234130859375,286.15606689453125,1.0,0.5925324559211731,1.0,1.0,0.0,1.0,-3.2556755542755127,3.255666971206665,8.52452649269253e-06,2.515639543533325,0.9844969511032104,0.9844969511032104,0.0,131.8981475830078,155.0,27408.08984375,-0.0,2706.0009765625,1.0,283.1499938964844,285.18389892578125,291.6965026855469,293.49237060546875,293.1499938964844,293.1499938964844,283.1499938964844,23968.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546001076698303,1.0,0.0,0.0,3.223571300506592,3.2235891819000244,6.933744884918269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.58447265625,0.0,1412.3175048828125,1895.4371337890625,0.0,2065.379150390625,0.9022534489631652,1.0,0.0,3.0,1.0,0.0
12326400,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1567687988281,0.8941280245780945,0.3621737062931061,0.3272464275360107,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1567077636719,0.9849726557731628,0.4773172736167907,0.4527481496334076,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1567077636719,0.9694865345954896,0.4529129564762115,0.3174531757831573,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.15673828125,0.9380674362182616,0.4128409922122955,0.3921264111995697,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15692138671875,0.8133019208908081,0.2698476910591125,1.2216072082519531,286.1566772460937,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1234130859375,286.15606689453125,1.0,0.5925324559211731,1.0,1.0,0.0,1.0,-3.2556755542755127,3.255666971206665,8.52452649269253e-06,2.515639543533325,0.9844969511032104,0.9844969511032104,0.0,131.8981475830078,155.0,27408.08984375,-0.0,2706.0009765625,1.0,283.1499938964844,285.18389892578125,291.6965026855469,293.49237060546875,293.1499938964844,293.1499938964844,283.1499938964844,23968.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546001076698303,1.0,0.0,0.0,3.223571300506592,3.2235891819000244,6.933744884918269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.58447265625,0.0,1412.3175048828125,1895.4371337890625,0.0,2065.379150390625,0.9022534489631652,1.0,0.0,3.0,1.0,0.0
12326460,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366271972656,0.8688223361968994,0.3609808087348938,0.3266180455684662,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1365661621094,0.959071159362793,0.4761573076248169,0.4521171748638153,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1365966796875,0.9410110116004944,0.4519163966178894,0.3171022236347198,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1365966796875,0.908575475215912,0.412068247795105,0.3918587267398834,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13671875,0.7909430265426636,0.2694037854671478,1.2217973470687866,286.1365661621094,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1222229003906,286.1361389160156,1.0,0.5986247658729553,1.0,1.0,0.0,1.0,-3.2536449432373047,3.253636360168457,8.513778084306978e-06,2.514024019241333,0.9941576719284058,0.9941576719284058,0.0,142.86497497558594,173.0,27749.44140625,-0.0,2762.740234375,1.0,283.1499938964844,285.1497802734375,291.73046875,293.5458679199219,293.1499938964844,293.1499938964844,283.1499938964844,25064.90625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584441304206848,1.0,0.0,0.0,3.318904161453247,3.318923234939575,7.349922270805109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.9453125,0.0,1538.1697998046875,1895.4371337890625,0.0,2098.93994140625,0.928193747997284,1.0,0.0,3.0,1.0,0.0
12326520,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366271972656,0.8688223361968994,0.3609808087348938,0.3266180455684662,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1365661621094,0.959071159362793,0.4761573076248169,0.4521171748638153,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1365966796875,0.9410110116004944,0.4519163966178894,0.3171022236347198,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1365966796875,0.908575475215912,0.412068247795105,0.3918587267398834,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13671875,0.7909430265426636,0.2694037854671478,1.2217973470687866,286.1365661621094,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1222229003906,286.1361389160156,1.0,0.5986247658729553,1.0,1.0,0.0,1.0,-3.2536449432373047,3.253636360168457,8.513778084306978e-06,2.514024019241333,0.9941576719284058,0.9941576719284058,0.0,142.86497497558594,173.0,27749.44140625,-0.0,2762.740234375,1.0,283.1499938964844,285.1497802734375,291.73046875,293.5458679199219,293.1499938964844,293.1499938964844,283.1499938964844,25064.90625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584441304206848,1.0,0.0,0.0,3.318904161453247,3.318923234939575,7.349922270805109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.9453125,0.0,1538.1697998046875,1895.4371337890625,0.0,2098.93994140625,0.928193747997284,1.0,0.0,3.0,1.0,0.0
