time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326580,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.122314453125,0.8433192372322083,0.3597265779972076,0.3260434567928314,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222839355469,0.9268868565559388,0.4749402701854706,0.4515493512153625,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.122314453125,0.9088438749313354,0.4508540332317352,0.3167909681797027,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.122314453125,0.8807521462440491,0.4112323522567749,0.391649067401886,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1223449707031,0.7673302292823792,0.2688903212547302,1.222241997718811,286.1222839355469,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1204833984375,286.12213134765625,1.0,0.6064967513084412,1.0,1.0,0.0,1.0,-3.252178907394409,3.252170324325561,8.505968253302854e-06,2.512836217880249,1.0,1.0,0.0,157.06028747558594,191.0,28120.541015625,-0.0,2838.502197265625,1.0,283.1499938964844,285.1206359863281,291.7723999023437,293.607177734375,293.1499938964844,293.1499938964844,283.1499938964844,26243.251953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761488676071167,1.0,0.0,0.0,3.4121532440185547,3.412173271179199,7.768736054458714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.0078125,0.0,1669.0987548828125,1895.4371337890625,0.0,2125.642822265625,0.9536314606666564,1.0,0.0,3.0,1.0,0.0
12326640,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.122314453125,0.8433192372322083,0.3597265779972076,0.3260434567928314,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222839355469,0.9268868565559388,0.4749402701854706,0.4515493512153625,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.122314453125,0.9088438749313354,0.4508540332317352,0.3167909681797027,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.122314453125,0.8807521462440491,0.4112323522567749,0.391649067401886,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1223449707031,0.7673302292823792,0.2688903212547302,1.222241997718811,286.1222839355469,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1204833984375,286.12213134765625,1.0,0.6064967513084412,1.0,1.0,0.0,1.0,-3.252178907394409,3.252170324325561,8.505968253302854e-06,2.512836217880249,1.0,1.0,0.0,157.06028747558594,191.0,28120.541015625,-0.0,2838.502197265625,1.0,283.1499938964844,285.1206359863281,291.7723999023437,293.607177734375,293.1499938964844,293.1499938964844,283.1499938964844,26243.251953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761488676071167,1.0,0.0,0.0,3.4121532440185547,3.412173271179199,7.768736054458714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.0078125,0.0,1669.0987548828125,1895.4371337890625,0.0,2125.642822265625,0.9536314606666564,1.0,0.0,3.0,1.0,0.0
12326700,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1163024902344,0.8317409157752991,0.3590917885303497,0.3257739841938019,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.11627197265625,0.9114078879356384,0.4743236601352691,0.4512840509414673,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11627197265625,0.8950973749160767,0.4503125548362732,0.3166474997997284,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11627197265625,0.867917001247406,0.4108032882213592,0.3915600180625915,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1163330078125,0.7565054297447205,0.2686185538768768,1.2225210666656494,286.11627197265625,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1195678710937,286.1160888671875,1.0,0.6108205318450928,1.0,1.0,0.0,1.0,-3.251591682434082,3.2515830993652344,8.502815035171807e-06,2.512350082397461,1.0,1.0,0.0,164.88955688476562,191.0,28327.474609375,-0.0,2880.722900390625,1.0,283.1499938964844,285.1064147949219,291.79718017578125,293.6426696777344,293.1499938964844,293.1499938964844,283.1499938964844,27021.853515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628889083862305,1.0,0.0,0.0,3.4624342918396,3.462455034255981,7.999381068657385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.060546875,0.0,1743.973388671875,1895.4371337890625,0.0,2137.959228515625,0.9647569060325624,1.0,0.0,3.0,1.0,0.0
12326760,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11578369140625,0.8209021091461182,0.3584608435630798,0.3255138993263244,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.8979845643043518,0.4737098515033722,0.4510283172130584,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.8823719620704651,0.4497729837894439,0.3165101110935211,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.8560661673545837,0.4103744626045227,0.3914787173271179,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11578369140625,0.74656742811203,0.268343448638916,1.222826600074768,286.1158142089844,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.11865234375,286.11590576171875,1.0,0.6153078079223633,1.0,1.0,0.0,1.0,-3.251075506210327,3.2510669231414795,8.500022886437364e-06,2.5119144916534424,1.0,1.0,0.0,173.0452117919922,209.0,28511.83984375,-0.0,2924.889892578125,1.0,283.1499938964844,285.0992431640625,291.8238525390625,293.6791076660156,293.1499938964844,293.1499938964844,283.1499938964844,27558.408203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642319202423096,1.0,0.0,0.0,3.496640920639038,3.496662139892578,8.158219770848518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.77734375,0.0,1796.174072265625,1895.4371337890625,0.0,2149.792724609375,0.9770205616950988,1.0,0.0,3.0,1.0,0.0
12326820,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156311035156,0.8001725673675537,0.3572153747081756,0.3250333070755005,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156616210937,0.874537467956543,0.4724966883659363,0.4505559802055359,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156616210937,0.8597973585128784,0.4487048387527466,0.3162621557712555,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156616210937,0.8353674411773682,0.4095244109630584,0.391348272562027,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1155700683594,0.72916179895401,0.26779305934906,1.2235476970672607,286.1156616210937,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.11700439453125,286.115966796875,1.0,0.624599277973175,1.0,1.0,0.0,1.0,-3.2503409385681152,3.2503325939178467,8.495971997035667e-06,2.511263847351074,1.0,1.0,0.0,190.0128173828125,212.0,28987.58984375,-0.0,3017.459716796875,1.0,283.1499938964844,285.0877685546875,291.8851623535156,293.76531982421875,293.1499938964844,293.1499938964844,283.1499938964844,28814.419921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672423124313354,1.0,0.0,0.0,3.575435161590576,3.5754573345184326,8.530041100129893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.17138671875,0.0,1920.3575439453125,1895.4371337890625,0.0,2176.38916015625,0.9988576173782348,1.0,0.0,3.0,1.0,0.0
12326880,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156311035156,0.8001725673675537,0.3572153747081756,0.3250333070755005,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156616210937,0.874537467956543,0.4724966883659363,0.4505559802055359,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156616210937,0.8597973585128784,0.4487048387527466,0.3162621557712555,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156616210937,0.8353674411773682,0.4095244109630584,0.391348272562027,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1155700683594,0.72916179895401,0.26779305934906,1.2235476970672607,286.1156616210937,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.11700439453125,286.115966796875,1.0,0.624599277973175,1.0,1.0,0.0,1.0,-3.2503409385681152,3.2503325939178467,8.495971997035667e-06,2.511263847351074,1.0,1.0,0.0,190.0128173828125,212.0,28987.58984375,-0.0,3017.459716796875,1.0,283.1499938964844,285.0877685546875,291.8851623535156,293.76531982421875,293.1499938964844,293.1499938964844,283.1499938964844,28814.419921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672423124313354,1.0,0.0,0.0,3.575435161590576,3.5754573345184326,8.530041100129893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.17138671875,0.0,1920.3575439453125,1895.4371337890625,0.0,2176.38916015625,0.9988576173782348,1.0,0.0,3.0,1.0,0.0
12326940,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352233886719,0.7877652049064636,0.3560755550861358,0.3243857622146606,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353759765625,0.8614712953567505,0.4713726341724396,0.4498979449272156,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353454589844,0.8473873734474182,0.4477284252643585,0.3158766627311706,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.823912501335144,0.4087494015693664,0.3910210430622101,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1349792480469,0.7192968726158142,0.2672979533672333,1.2232674360275269,286.1353759765625,285.179931640625,293.9645690917969,288.9359436035156,293.9635314941406,297.1160888671875,286.1365051269531,1.0,0.6298224925994873,1.0,1.0,0.0,1.0,-3.24757981300354,3.2475712299346924,8.481380973535124e-06,2.509066343307495,1.0,1.0,0.0,200.81300354003903,200.0,29333.8125,-0.0,3071.403076171875,1.0,283.1499938964844,285.0992431640625,291.95086669921875,293.852294921875,293.1499938964844,293.1499938964844,283.1499938964844,29113.826171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703561186790466,1.0,0.0,0.0,3.593963146209717,3.5939855575561523,8.618675906291173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.52783203125,0.0,1950.36669921875,1895.4371337890625,0.0,2204.00146484375,1.0,1.0,0.0,3.0,1.0,0.0
12327000,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352233886719,0.7877652049064636,0.3560755550861358,0.3243857622146606,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353759765625,0.8614712953567505,0.4713726341724396,0.4498979449272156,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353454589844,0.8473873734474182,0.4477284252643585,0.3158766627311706,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.823912501335144,0.4087494015693664,0.3910210430622101,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1349792480469,0.7192968726158142,0.2672979533672333,1.2232674360275269,286.1353759765625,285.179931640625,293.9645690917969,288.9359436035156,293.9635314941406,297.1160888671875,286.1365051269531,1.0,0.6298224925994873,1.0,1.0,0.0,1.0,-3.24757981300354,3.2475712299346924,8.481380973535124e-06,2.509066343307495,1.0,1.0,0.0,200.81300354003903,200.0,29333.8125,-0.0,3071.403076171875,1.0,283.1499938964844,285.0992431640625,291.95086669921875,293.852294921875,293.1499938964844,293.1499938964844,283.1499938964844,29113.826171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703561186790466,1.0,0.0,0.0,3.593963146209717,3.5939855575561523,8.618675906291173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.52783203125,0.0,1950.36669921875,1895.4371337890625,0.0,2204.00146484375,1.0,1.0,0.0,3.0,1.0,0.0
12327060,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16522216796875,0.7864816188812256,0.3551845848560333,0.3235565423965454,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1653747558594,0.8602904081344604,0.4704644680023193,0.4490183889865875,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.16534423828125,0.8463271260261536,0.446978747844696,0.315335065126419,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1653137207031,0.8229764699935913,0.4081715047359466,0.3904541432857513,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649780273437,0.7185064554214478,0.2669745981693268,1.2217233180999756,286.1654052734375,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1169128417969,286.1665344238281,1.0,0.6289147734642029,1.0,1.0,0.0,1.0,-3.242338180541992,3.242329835891724,8.4538205555873e-06,2.504935503005981,1.0,1.0,0.0,201.1597900390625,188.0,29657.23828125,-0.0,3062.02099609375,1.0,283.1499938964844,285.1206970214844,292.0190124511719,293.9391784667969,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726734280586243,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.6474609375,0.0,1950.328857421875,1895.4371337890625,0.0,2224.615234375,1.0,1.0,0.0,3.0,1.0,0.0
12327120,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16522216796875,0.7864816188812256,0.3551845848560333,0.3235565423965454,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1653747558594,0.8602904081344604,0.4704644680023193,0.4490183889865875,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.16534423828125,0.8463271260261536,0.446978747844696,0.315335065126419,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1653137207031,0.8229764699935913,0.4081715047359466,0.3904541432857513,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649780273437,0.7185064554214478,0.2669745981693268,1.2217233180999756,286.1654052734375,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1169128417969,286.1665344238281,1.0,0.6289147734642029,1.0,1.0,0.0,1.0,-3.242338180541992,3.242329835891724,8.4538205555873e-06,2.504935503005981,1.0,1.0,0.0,201.1597900390625,188.0,29657.23828125,-0.0,3062.02099609375,1.0,283.1499938964844,285.1206970214844,292.0190124511719,293.9391784667969,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726734280586243,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.6474609375,0.0,1950.328857421875,1895.4371337890625,0.0,2224.615234375,1.0,1.0,0.0,3.0,1.0,0.0
12327180,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19708251953125,0.7912960052490234,0.3545024394989013,0.3227072358131408,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.197265625,0.8655412793159485,0.4697430431842804,0.4480932354927063,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1972351074219,0.8514016270637512,0.4464179575443268,0.3147628903388977,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1971740722656,0.827808678150177,0.4077722430229187,0.3898321092128753,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.19683837890625,0.7228022813796997,0.2668333351612091,1.2199089527130127,286.1972961425781,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.119384765625,286.1985168457031,1.0,0.6250229477882385,1.0,1.0,0.0,1.0,-3.236586570739746,3.2365779876708984,8.423512554145418e-06,2.5003561973571777,1.0,1.0,0.0,195.64041137695312,176.0,30001.65234375,-0.0,3019.1689453125,1.0,283.1499938964844,285.1434936523437,292.0933532714844,294.03289794921875,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745990753173828,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.658203125,0.0,1950.328857421875,1895.4371337890625,0.0,2241.786865234375,1.0,1.0,0.0,3.0,1.0,0.0
12327240,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19708251953125,0.7912960052490234,0.3545024394989013,0.3227072358131408,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.197265625,0.8655412793159485,0.4697430431842804,0.4480932354927063,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1972351074219,0.8514016270637512,0.4464179575443268,0.3147628903388977,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1971740722656,0.827808678150177,0.4077722430229187,0.3898321092128753,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.19683837890625,0.7228022813796997,0.2668333351612091,1.2199089527130127,286.1972961425781,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.119384765625,286.1985168457031,1.0,0.6250229477882385,1.0,1.0,0.0,1.0,-3.236586570739746,3.2365779876708984,8.423512554145418e-06,2.5003561973571777,1.0,1.0,0.0,195.64041137695312,176.0,30001.65234375,-0.0,3019.1689453125,1.0,283.1499938964844,285.1434936523437,292.0933532714844,294.03289794921875,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745990753173828,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.658203125,0.0,1950.328857421875,1895.4371337890625,0.0,2241.786865234375,1.0,1.0,0.0,3.0,1.0,0.0
12327300,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.7952115535736084,0.3542231917381286,0.322294533252716,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2140197753906,0.8697896003723145,0.469439685344696,0.4476380050182342,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139892578125,0.8554935455322266,0.4461938142776489,0.3144817948341369,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21392822265625,0.8316440582275391,0.4076280891895294,0.3895265460014343,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21356201171875,0.7261641621589661,0.2668225467205047,1.2190457582473757,286.2140197753906,284.96453857421875,294.1382751464844,289.12322998046875,294.1369934082031,297.1211242675781,286.2153015136719,1.0,0.6224173903465271,1.0,1.0,0.0,1.0,-3.23379898071289,3.233790636062622,8.408819667238276e-06,2.4981274604797363,1.0,1.0,0.0,191.6233367919922,176.0,30182.37890625,-0.0,2991.046875,1.0,283.1499938964844,285.15545654296875,292.1328430175781,294.0826416015625,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755500078201294,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.30078125,0.0,1950.328857421875,1895.4371337890625,0.0,2250.27978515625,1.0,1.0,0.0,3.0,1.0,0.0
12327360,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2311096191406,0.7999359965324402,0.353979080915451,0.321894496679306,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2312927246094,0.8749371767044067,0.4691697657108307,0.4471940100193023,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.8604565858840942,0.4460017681121826,0.3142082095146179,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.231201171875,0.8362603783607483,0.4075161516666412,0.3892311453819275,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308349609375,0.7301731109619141,0.2668470740318298,1.218245029449463,286.2312927246094,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12310791015625,286.23260498046875,1.0,0.6195288300514221,1.0,1.0,0.0,1.0,-3.2311365604400635,3.231128215789795,8.39478070702171e-06,2.4959917068481445,1.0,1.0,0.0,187.0584716796875,164.0,30368.603515625,-0.0,2960.21630859375,1.0,283.1499938964844,285.1678161621094,292.1736145019531,294.1341247558594,293.1499938964844,293.1499938964844,283.04998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765429615974426,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.01806640625,0.0,1950.328857421875,1895.4371337890625,0.0,2259.157958984375,1.0,1.0,0.0,3.0,1.0,0.0
12327420,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105407714844,0.8109185695648193,0.3532926738262176,0.3209772706031799,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.210693359375,0.8872198462486267,0.4684530794620514,0.4461961388587951,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2106628417969,0.8723403811454773,0.4454135000705719,0.3135659396648407,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21063232421875,0.8472847938537598,0.407142162322998,0.3885460793972015,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103881835937,0.7396503686904907,0.2668209671974182,1.2164347171783447,286.210693359375,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.1261291503906,286.2116394042969,1.0,0.6131396293640137,1.0,1.0,0.0,1.0,-3.225062847137451,3.2250545024871826,8.362911103176884e-06,2.491164445877075,1.0,1.0,0.0,177.03585815429688,152.0,31174.859375,-0.0,2892.21923828125,1.0,283.0528259277344,285.1252136230469,292.2797241210937,294.29791259765625,293.1499938964844,293.1499938964844,282.75,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842965126037598,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.3125,0.0,1950.328857421875,1895.4371337890625,0.0,2328.80078125,1.0,1.0,0.0,3.0,1.0,0.0
12327480,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105407714844,0.8109185695648193,0.3532926738262176,0.3209772706031799,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.210693359375,0.8872198462486267,0.4684530794620514,0.4461961388587951,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2106628417969,0.8723403811454773,0.4454135000705719,0.3135659396648407,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21063232421875,0.8472847938537598,0.407142162322998,0.3885460793972015,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103881835937,0.7396503686904907,0.2668209671974182,1.2164347171783447,286.210693359375,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.1261291503906,286.2116394042969,1.0,0.6131396293640137,1.0,1.0,0.0,1.0,-3.225062847137451,3.2250545024871826,8.362911103176884e-06,2.491164445877075,1.0,1.0,0.0,177.03585815429688,152.0,31174.859375,-0.0,2892.21923828125,1.0,283.0528259277344,285.1252136230469,292.2797241210937,294.29791259765625,293.1499938964844,293.1499938964844,282.75,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842965126037598,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.3125,0.0,1950.328857421875,1895.4371337890625,0.0,2328.80078125,1.0,1.0,0.0,3.0,1.0,0.0
12327540,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738220214844,0.8222084641456604,0.3518613278865814,0.3195323646068573,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.07379150390625,0.9009091258049012,0.4670330286026001,0.4446800351142883,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.07379150390625,0.8856626152992249,0.4440618753433227,0.3125039339065552,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.07379150390625,0.8597723841667175,0.4061448276042938,0.3874034881591797,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738525390625,0.7503170967102051,0.2663639187812805,1.2131726741790771,286.07379150390625,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1249389648437,286.0738220214844,1.0,0.6059874892234802,1.0,1.0,0.0,1.0,-3.2149360179901123,3.214927673339844,8.31022953207139e-06,2.4832446575164795,1.0,1.0,0.0,166.696044921875,140.0,32826.64453125,-0.0,2814.3544921875,1.0,282.758544921875,284.94293212890625,292.41339111328125,294.5555725097656,293.1499938964844,293.1499938964844,282.45001220703125,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040406703948975,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.50341796875,0.0,1950.328857421875,1895.4371337890625,0.0,2508.425537109375,1.0,1.0,0.0,3.0,1.0,0.0
12327600,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738220214844,0.8222084641456604,0.3518613278865814,0.3195323646068573,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.07379150390625,0.9009091258049012,0.4670330286026001,0.4446800351142883,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.07379150390625,0.8856626152992249,0.4440618753433227,0.3125039339065552,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.07379150390625,0.8597723841667175,0.4061448276042938,0.3874034881591797,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738525390625,0.7503170967102051,0.2663639187812805,1.2131726741790771,286.07379150390625,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1249389648437,286.0738220214844,1.0,0.6059874892234802,1.0,1.0,0.0,1.0,-3.2149360179901123,3.214927673339844,8.31022953207139e-06,2.4832446575164795,1.0,1.0,0.0,166.696044921875,140.0,32826.64453125,-0.0,2814.3544921875,1.0,282.758544921875,284.94293212890625,292.41339111328125,294.5555725097656,293.1499938964844,293.1499938964844,282.45001220703125,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040406703948975,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.50341796875,0.0,1950.328857421875,1895.4371337890625,0.0,2508.425537109375,1.0,1.0,0.0,3.0,1.0,0.0
12327660,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276733398437,0.8339129686355591,0.3498245477676391,0.3174618780612945,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.9164389967918396,0.4649740159511566,0.4424963593482971,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.9000281691551208,0.4420541226863861,0.3109263479709625,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.8734849095344543,0.4045644700527191,0.3856568932533264,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.927734375,0.7620005011558533,0.2654460966587066,1.2077265977859497,285.9276428222656,284.95001220703125,294.4237365722656,289.4212646484375,294.4222717285156,297.119873046875,285.927490234375,1.0,0.5980285406112671,1.0,1.0,0.0,1.0,-3.19927978515625,3.199271440505981,8.229108061641455e-06,2.470999002456665,1.0,1.0,0.0,156.324951171875,128.0,34462.40625,-0.0,2725.5634765625,1.0,282.4587097167969,284.7520446777344,292.50750732421875,294.7592468261719,293.1499938964844,293.1499938964844,282.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246214389801025,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.25439453125,0.0,1950.328857421875,1895.4371337890625,0.0,2698.435791015625,1.0,1.0,0.0,3.0,1.0,0.0
12327720,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276733398437,0.8339129686355591,0.3498245477676391,0.3174618780612945,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.9164389967918396,0.4649740159511566,0.4424963593482971,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.9000281691551208,0.4420541226863861,0.3109263479709625,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.8734849095344543,0.4045644700527191,0.3856568932533264,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.927734375,0.7620005011558533,0.2654460966587066,1.2077265977859497,285.9276428222656,284.95001220703125,294.4237365722656,289.4212646484375,294.4222717285156,297.119873046875,285.927490234375,1.0,0.5980285406112671,1.0,1.0,0.0,1.0,-3.19927978515625,3.199271440505981,8.229108061641455e-06,2.470999002456665,1.0,1.0,0.0,156.324951171875,128.0,34462.40625,-0.0,2725.5634765625,1.0,282.4587097167969,284.7520446777344,292.50750732421875,294.7592468261719,293.1499938964844,293.1499938964844,282.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246214389801025,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.25439453125,0.0,1950.328857421875,1895.4371337890625,0.0,2698.435791015625,1.0,1.0,0.0,3.0,1.0,0.0
12327780,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7753601074219,0.8473441004753113,0.3475075364112854,0.3150859475135803,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752990722656,0.9352317452430724,0.4625542461872101,0.4399268627166748,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752990722656,0.9172376394271852,0.4396939277648926,0.3090674579143524,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7753295898437,0.8892908096313477,0.4026450216770172,0.3835491836071014,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7754821777344,0.7754969000816345,0.2642321288585663,1.2008057832717896,285.7752990722656,284.95001220703125,294.5093994140625,289.5097351074219,294.50787353515625,297.1117858886719,285.7748718261719,1.0,0.5894523859024048,1.0,1.0,0.0,1.0,-3.1802451610565186,3.180237054824829,8.130994501698297e-06,2.456101894378662,1.0,1.0,0.0,145.78668212890625,128.0,36160.70703125,-0.0,2629.969970703125,1.0,282.1589660644531,284.5655822753906,292.58856201171875,294.9449157714844,293.1499938964844,293.1499938964844,282.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430426120758057,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.55517578125,0.0,1950.328857421875,1895.4371337890625,0.0,2870.1552734375,1.0,1.0,0.0,3.0,1.0,0.0
12327840,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752990722656,0.8474481105804443,0.3474923074245453,0.3150684237480163,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752380371094,0.935374677181244,0.4625377058982849,0.4399075508117676,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752380371094,0.9173762202262878,0.4396780431270599,0.309053510427475,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752685546875,0.8894119262695312,0.4026318788528442,0.3835332095623016,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7754211425781,0.7756006121635437,0.2642236053943634,1.2007522583007812,285.7752380371094,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.1117553710937,285.7748413085937,1.0,0.5893897414207458,1.0,1.0,0.0,1.0,-3.180100679397583,3.1800925731658936,8.130250535032246e-06,2.4559881687164307,1.0,1.0,0.0,145.71128845214844,116.0,36164.0546875,-0.0,2629.273193359375,1.0,282.15875244140625,284.5655212402344,292.588623046875,294.94482421875,293.1499938964844,293.1499938964844,281.8500061035156,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430942893028259,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.50830078125,0.0,1950.328857421875,1895.4371337890625,0.0,2870.638427734375,1.0,1.0,0.0,3.0,1.0,0.0
12327900,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65484619140625,0.8554141521453857,0.3462683260440826,0.3138389885425567,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536865234375,0.9460487961769104,0.4612327218055725,0.4385409355163574,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65386962890625,0.9279958605766296,0.4384060502052307,0.308068573474884,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542053222656,0.8985907435417175,0.4015808403491974,0.3823994994163513,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6564025878906,0.783478856086731,0.2635372579097748,1.1969304084777832,285.6535949707031,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.1072692871094,285.64666748046875,1.0,0.5848675966262817,1.0,1.0,0.0,1.0,-3.169837236404419,3.169829130172729,8.077578058873769e-06,2.447948694229126,1.0,1.0,0.0,140.2626495361328,116.0,37537.84765625,-0.0,2579.44970703125,1.0,281.9028015136719,284.4167785644531,292.6545715332031,295.1359558105469,293.1499938964844,293.1499938964844,281.8500061035156,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540517091751099,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.4716796875,0.0,1950.328857421875,1895.4371337890625,0.0,2973.233642578125,1.0,1.0,0.0,3.0,1.0,0.0
12327960,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6164855957031,0.8639623522758484,0.3449570834636688,0.3124817013740539,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.61639404296875,0.956877052783966,0.4598360061645508,0.4370425045490265,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6164245605469,0.939211905002594,0.437045156955719,0.306982010602951,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6164245605469,0.9084785580635072,0.4004420042037964,0.3811445832252502,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6166076660156,0.7918418049812317,0.2627781927585602,1.1926782131195068,285.61639404296875,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.102294921875,285.6159362792969,1.0,0.5801942348480225,1.0,1.0,0.0,1.0,-3.158476591110229,3.158468723297119,8.019505912670866e-06,2.4390628337860107,1.0,1.0,0.0,134.85665893554688,104.0,37883.55859375,-0.0,2528.02734375,1.0,281.8586730957031,284.3798828125,292.6713562011719,295.1322021484375,293.1499938964844,293.1499938964844,281.54998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600825071334839,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.06396484375,0.0,1950.328857421875,1895.4371337890625,0.0,3029.778564453125,1.0,1.0,0.0,3.0,1.0,0.0
12328020,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544982910156,0.8846283555030823,0.3422504365444183,0.309725284576416,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543762207031,0.9796934723854064,0.4569314122200012,0.4339691996574402,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.45440673828125,0.9640346765518188,0.4342248737812042,0.3047670125961303,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544372558594,0.933958113193512,0.3980543613433838,0.3785519301891327,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546203613281,0.8113020062446594,0.2611657083034515,1.1837750673294067,285.4543762207031,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.09234619140625,285.4537658691406,1.0,0.5705331563949585,1.0,1.0,0.0,1.0,-3.134983777999878,3.134975910186768,7.900045602582395e-06,2.42067289352417,1.0,1.0,0.0,123.8156509399414,107.0,39567.01953125,-0.0,2423.54541015625,1.0,281.5587158203125,284.1920166015625,292.754638671875,295.3188781738281,293.1499938964844,293.1499938964844,281.25,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875860869884491,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.3828125,0.0,1950.328857421875,1895.4371337890625,0.0,3177.779052734375,1.0,1.0,0.0,3.0,1.0,0.0
12328080,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544982910156,0.8846283555030823,0.3422504365444183,0.309725284576416,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543762207031,0.9796934723854064,0.4569314122200012,0.4339691996574402,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.45440673828125,0.9640346765518188,0.4342248737812042,0.3047670125961303,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544372558594,0.933958113193512,0.3980543613433838,0.3785519301891327,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546203613281,0.8113020062446594,0.2611657083034515,1.1837750673294067,285.4543762207031,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.09234619140625,285.4537658691406,1.0,0.5705331563949585,1.0,1.0,0.0,1.0,-3.134983777999878,3.134975910186768,7.900045602582395e-06,2.42067289352417,1.0,1.0,0.0,123.8156509399414,107.0,39567.01953125,-0.0,2423.54541015625,1.0,281.5587158203125,284.1920166015625,292.754638671875,295.3188781738281,293.1499938964844,293.1499938964844,281.25,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875860869884491,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.3828125,0.0,1950.328857421875,1895.4371337890625,0.0,3177.779052734375,1.0,1.0,0.0,3.0,1.0,0.0
12328140,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29052734375,0.8924610614776611,0.3393884301185608,0.307063490152359,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904052734375,0.9874247312545776,0.4538447856903076,0.4309674799442291,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904357910156,0.97272390127182,0.4312295615673065,0.3026114702224731,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904663085937,0.9439265727996826,0.3954921066761017,0.3760371804237366,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906799316406,0.8184026479721069,0.2594087421894073,1.1753747463226318,285.2904052734375,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0822448730469,285.2897644042969,1.0,0.5649390816688538,1.0,1.0,0.0,1.0,-3.112457036972046,3.1124491691589355,7.786202331772074e-06,2.402982234954834,1.0,1.0,0.0,118.96336364746094,110.0,41229.58984375,-0.0,2355.215087890625,1.0,281.2588806152344,284.0028381347656,292.8375549316406,295.5039367675781,293.1499938964844,293.1499938964844,280.95001220703125,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905605673789978,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.3291015625,0.0,1950.328857421875,1895.4371337890625,0.0,3315.449462890625,1.0,1.0,0.0,3.0,1.0,0.0
12328200,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29052734375,0.8924610614776611,0.3393884301185608,0.307063490152359,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904052734375,0.9874247312545776,0.4538447856903076,0.4309674799442291,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904357910156,0.97272390127182,0.4312295615673065,0.3026114702224731,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904663085937,0.9439265727996826,0.3954921066761017,0.3760371804237366,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906799316406,0.8184026479721069,0.2594087421894073,1.1753747463226318,285.2904052734375,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0822448730469,285.2897644042969,1.0,0.5649390816688538,1.0,1.0,0.0,1.0,-3.112457036972046,3.1124491691589355,7.786202331772074e-06,2.402982234954834,1.0,1.0,0.0,118.96336364746094,110.0,41229.58984375,-0.0,2355.215087890625,1.0,281.2588806152344,284.0028381347656,292.8375549316406,295.5039367675781,293.1499938964844,293.1499938964844,280.95001220703125,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905605673789978,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.3291015625,0.0,1950.328857421875,1895.4371337890625,0.0,3315.449462890625,1.0,1.0,0.0,3.0,1.0,0.0
12328260,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.8903892040252686,0.3363513350486755,0.3043841123580932,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.9860352873802184,0.450564444065094,0.4279299974441528,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.9710930585861206,0.4280423820018768,0.3004311025142669,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.942212462425232,0.3927435278892517,0.3734935224056244,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.8170610070228577,0.2574920356273651,1.1669577360153198,285.1235656738281,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0718078613281,285.12286376953125,1.0,0.5612505674362183,1.0,1.0,0.0,1.0,-3.089784860610962,3.0897772312164307,7.672534593439195e-06,2.3852086067199707,1.0,1.0,0.0,117.79981994628906,113.0,42862.30859375,-0.0,2306.98193359375,1.0,280.958740234375,283.8113708496094,292.9195861816406,295.6874084472656,293.1499938964844,293.1499938964844,280.6499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043365716934204,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.79248046875,0.0,1950.328857421875,1895.4371337890625,0.0,3443.972900390625,1.0,1.0,0.0,3.0,1.0,0.0
12328320,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.8903892040252686,0.3363513350486755,0.3043841123580932,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.9860352873802184,0.450564444065094,0.4279299974441528,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.9710930585861206,0.4280423820018768,0.3004311025142669,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.942212462425232,0.3927435278892517,0.3734935224056244,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.8170610070228577,0.2574920356273651,1.1669577360153198,285.1235656738281,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0718078613281,285.12286376953125,1.0,0.5612505674362183,1.0,1.0,0.0,1.0,-3.089784860610962,3.0897772312164307,7.672534593439195e-06,2.3852086067199707,1.0,1.0,0.0,117.79981994628906,113.0,42862.30859375,-0.0,2306.98193359375,1.0,280.958740234375,283.8113708496094,292.9195861816406,295.6874084472656,293.1499938964844,293.1499938964844,280.6499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043365716934204,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.79248046875,0.0,1950.328857421875,1895.4371337890625,0.0,3443.972900390625,1.0,1.0,0.0,3.0,1.0,0.0
12328380,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8827982544898987,0.3331497311592102,0.3016294836997986,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9794151186943054,0.4470959603786468,0.4247925877571106,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9635615348815918,0.4246635437011719,0.2981760799884796,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9339189529418944,0.3898192346096039,0.3708595633506775,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8109310865402222,0.2554235160350799,1.1582226753234863,284.9532165527344,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.0611877441406,284.9523620605469,1.0,0.5585895776748657,1.0,1.0,0.0,1.0,-3.066322565078736,3.066314935684204,7.555810952908359e-06,2.36682677268982,0.9998376369476318,0.9998376369476318,0.0,118.59890747070312,116.0,44452.515625,-0.0,2268.219970703125,1.0,280.6587219238281,283.6172790527344,292.9992980957031,295.8667297363281,293.1499938964844,293.1499938964844,280.3500061035156,29117.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172333478927612,1.0,0.0,0.0,3.593914031982422,3.5939364433288574,8.61844057453709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.99609375,0.0,1950.3314208984373,1895.4371337890625,0.0,3563.6044921875,1.0,1.0,0.0,3.0,1.0,0.0
12328440,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8827982544898987,0.3331497311592102,0.3016294836997986,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9794151186943054,0.4470959603786468,0.4247925877571106,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9635615348815918,0.4246635437011719,0.2981760799884796,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9339189529418944,0.3898192346096039,0.3708595633506775,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8109310865402222,0.2554235160350799,1.1582226753234863,284.9532165527344,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.0611877441406,284.9523620605469,1.0,0.5585895776748657,1.0,1.0,0.0,1.0,-3.066322565078736,3.066314935684204,7.555810952908359e-06,2.36682677268982,0.9998376369476318,0.9998376369476318,0.0,118.59890747070312,116.0,44452.515625,-0.0,2268.219970703125,1.0,280.6587219238281,283.6172790527344,292.9992980957031,295.8667297363281,293.1499938964844,293.1499938964844,280.3500061035156,29117.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172333478927612,1.0,0.0,0.0,3.593914031982422,3.5939364433288574,8.61844057453709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.99609375,0.0,1950.3314208984373,1895.4371337890625,0.0,3563.6044921875,1.0,1.0,0.0,3.0,1.0,0.0
