time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328500,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.8780524134635925,0.3315112590789795,0.3002567589282989,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.9749362468719482,0.4453125298023224,0.4232142865657806,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.9585355520248412,0.42292320728302,0.2970426380634308,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9285388588905334,0.3883125483989715,0.3695339262485504,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.8068743944168091,0.2543493509292602,1.1537948846817017,284.8233642578125,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0560302734375,284.8154296875,1.0,0.5574851036071777,1.0,1.0,0.0,1.0,-3.0544955730438232,3.054488182067871,7.497305887227412e-06,2.357558250427246,0.997741997241974,0.997741997241974,0.0,119.39926147460938,116.0,45721.44140625,-0.0,2250.949462890625,1.0,280.40283203125,283.4621276855469,293.0604858398437,296.0531311035156,293.1499938964844,293.1499938964844,280.3500061035156,29169.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254659414291382,1.0,0.0,0.0,3.5935750007629395,3.593597173690796,8.616813715889293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.02734375,0.0,1950.3641357421875,1895.4371337890625,0.0,3639.513427734375,1.0,1.0,0.0,3.0,1.0,0.0
12328560,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8725175261497498,0.3297984004020691,0.2987804710865021,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.96942538022995,0.4434494376182556,0.4215305149555206,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.9524146914482116,0.4211006164550781,0.2958241701126098,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9221952557563782,0.3867331147193908,0.3681159913539886,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.8019652962684631,0.2532162666320801,1.1490644216537476,284.7788391113281,284.95001220703125,295.010009765625,290.0280456542969,295.0086364746094,297.050537109375,284.77783203125,1.0,0.5564420819282532,1.0,1.0,0.0,1.0,-3.0418407917022705,3.0418334007263184,7.434995950461598e-06,2.3476574420928955,0.9961092472076416,0.9961092472076416,0.0,120.49235534667967,119.0,45990.6171875,-0.0,2233.825927734375,1.0,280.358642578125,283.4202880859375,293.0758972167969,296.0404357910156,293.1499938964844,293.1499938964844,280.04998779296875,29236.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292637705802916,1.0,0.0,0.0,3.5931427478790283,3.593165159225464,8.614741773271817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.4150390625,0.0,1950.4056396484373,1895.4371337890625,0.0,3674.39111328125,1.0,1.0,0.0,3.0,1.0,0.0
12328620,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.861253559589386,0.3263083100318908,0.2958279550075531,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6001892089844,0.957234501838684,0.439632773399353,0.4181310832500458,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6002197265625,0.9391865730285645,0.4173665344715118,0.293369323015213,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.60028076171875,0.9093738794326782,0.3834910988807678,0.3652488589286804,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.7917396426200867,0.2508817315101623,1.1394422054290771,284.6001892089844,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0399475097656,284.5989990234375,1.0,0.554523229598999,1.0,1.0,0.0,1.0,-3.016239881515503,3.016232490539551,7.309725788218202e-06,2.327622890472412,0.9899698495864868,0.9899698495864868,0.0,122.9935531616211,122.0,47469.41796875,-0.0,2201.045166015625,1.0,280.0587463378906,283.2201843261719,293.1484680175781,296.20721435546875,293.1499938964844,293.1499938964844,279.75,29446.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404258131980896,1.0,0.0,0.0,3.591780424118042,3.591802835464477,8.60821046444471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.623046875,0.0,1950.536376953125,1895.4371337890625,0.0,3776.315673828125,1.0,1.0,0.0,3.0,1.0,0.0
12328680,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.861253559589386,0.3263083100318908,0.2958279550075531,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6001892089844,0.957234501838684,0.439632773399353,0.4181310832500458,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6002197265625,0.9391865730285645,0.4173665344715118,0.293369323015213,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.60028076171875,0.9093738794326782,0.3834910988807678,0.3652488589286804,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.7917396426200867,0.2508817315101623,1.1394422054290771,284.6001892089844,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0399475097656,284.5989990234375,1.0,0.554523229598999,1.0,1.0,0.0,1.0,-3.016239881515503,3.016232490539551,7.309725788218202e-06,2.327622890472412,0.9899698495864868,0.9899698495864868,0.0,122.9935531616211,122.0,47469.41796875,-0.0,2201.045166015625,1.0,280.0587463378906,283.2201843261719,293.1484680175781,296.20721435546875,293.1499938964844,293.1499938964844,279.75,29446.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404258131980896,1.0,0.0,0.0,3.591780424118042,3.591802835464477,8.60821046444471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.623046875,0.0,1950.536376953125,1895.4371337890625,0.0,3776.315673828125,1.0,1.0,0.0,3.0,1.0,0.0
12328740,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4167175292969,0.8499367833137512,0.3226885795593261,0.2927720546722412,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4164733886719,0.9437393546104432,0.4356529712677002,0.4145919680595398,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4165344238281,0.9251142740249634,0.4134701490402221,0.2908116281032562,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4165954589844,0.8972166776657104,0.3800992965698242,0.3622545003890991,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4170227050781,0.7812213897705078,0.2484298944473266,1.1293550729751587,284.4164733886719,284.95001220703125,295.1499938964844,290.1767578125,295.1488037109375,297.029541015625,284.41510009765625,1.0,0.5526778101921082,1.0,1.0,0.0,1.0,-2.9895122051239014,2.9895050525665283,7.1801082413003314e-06,2.3067193031311035,0.9813473224639891,0.9813473224639891,0.0,125.82608795166016,125.0,48883.63671875,-0.0,2168.44482421875,1.0,279.7587585449219,283.0163879394531,293.2166442871094,296.3662109375,293.1499938964844,293.1499938964844,279.45001220703125,29762.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507808685302734,1.0,0.0,0.0,3.58973240852356,3.589754581451416,8.598395879744203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.29736328125,0.0,1950.7313232421875,1895.4371337890625,0.0,3869.993896484375,1.0,1.0,0.0,3.0,1.0,0.0
12328800,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4167175292969,0.8499367833137512,0.3226885795593261,0.2927720546722412,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4164733886719,0.9437393546104432,0.4356529712677002,0.4145919680595398,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4165344238281,0.9251142740249634,0.4134701490402221,0.2908116281032562,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4165954589844,0.8972166776657104,0.3800992965698242,0.3622545003890991,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4170227050781,0.7812213897705078,0.2484298944473266,1.1293550729751587,284.4164733886719,284.95001220703125,295.1499938964844,290.1767578125,295.1488037109375,297.029541015625,284.41510009765625,1.0,0.5526778101921082,1.0,1.0,0.0,1.0,-2.9895122051239014,2.9895050525665283,7.1801082413003314e-06,2.3067193031311035,0.9813473224639891,0.9813473224639891,0.0,125.82608795166016,125.0,48883.63671875,-0.0,2168.44482421875,1.0,279.7587585449219,283.0163879394531,293.2166442871094,296.3662109375,293.1499938964844,293.1499938964844,279.45001220703125,29762.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507808685302734,1.0,0.0,0.0,3.58973240852356,3.589754581451416,8.598395879744203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.29736328125,0.0,1950.7313232421875,1895.4371337890625,0.0,3869.993896484375,1.0,1.0,0.0,3.0,1.0,0.0
12328860,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.22784423828125,0.8389758467674255,0.3189449310302734,0.2896119952201843,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275695800781,0.9297184348106384,0.4315142631530761,0.4109109044075012,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.22760009765625,0.9113260507583618,0.4094165861606598,0.2881501019001007,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2276916503906,0.8854100108146667,0.3765617609024048,0.3591305613517761,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2281799316406,0.770868182182312,0.2458676844835281,1.1188068389892578,284.2275695800781,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0193176269531,284.2259826660156,1.0,0.5508219003677368,1.0,1.0,0.0,1.0,-2.961654663085937,2.961647748947144,7.046274731692392e-06,2.284945249557495,0.9701715111732484,0.9701715111732484,0.0,128.83804321289062,128.0,50226.25,-0.0,2135.27685546875,1.0,279.45880126953125,282.8087158203125,293.2796325683594,296.5162353515625,293.1499938964844,293.1499938964844,279.1499938964844,30206.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960375726222992,1.0,0.0,0.0,3.586854219436645,3.586876392364502,8.584613055973023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.57080078125,0.0,1951.00244140625,1895.4371337890625,0.0,3955.934326171875,1.0,1.0,0.0,3.0,1.0,0.0
12328920,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.22784423828125,0.8389758467674255,0.3189449310302734,0.2896119952201843,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275695800781,0.9297184348106384,0.4315142631530761,0.4109109044075012,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.22760009765625,0.9113260507583618,0.4094165861606598,0.2881501019001007,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2276916503906,0.8854100108146667,0.3765617609024048,0.3591305613517761,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2281799316406,0.770868182182312,0.2458676844835281,1.1188068389892578,284.2275695800781,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0193176269531,284.2259826660156,1.0,0.5508219003677368,1.0,1.0,0.0,1.0,-2.961654663085937,2.961647748947144,7.046274731692392e-06,2.284945249557495,0.9701715111732484,0.9701715111732484,0.0,128.83804321289062,128.0,50226.25,-0.0,2135.27685546875,1.0,279.45880126953125,282.8087158203125,293.2796325683594,296.5162353515625,293.1499938964844,293.1499938964844,279.1499938964844,30206.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960375726222992,1.0,0.0,0.0,3.586854219436645,3.586876392364502,8.584613055973023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.57080078125,0.0,1951.00244140625,1895.4371337890625,0.0,3955.934326171875,1.0,1.0,0.0,3.0,1.0,0.0
12328980,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0334167480469,0.8284578323364258,0.3150831162929535,0.286349356174469,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0331115722656,0.9159637093544006,0.42722088098526,0.4070881009101867,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0331420898437,0.8988936543464661,0.4052107334136963,0.285385400056839,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0332336425781,0.873981237411499,0.3728825747966766,0.3558770716190338,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0337829589844,0.7609167695045471,0.2432011216878891,1.107807755470276,284.0330810546875,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,297.0093688964844,284.0312805175781,1.0,0.5489115715026855,1.0,1.0,0.0,1.0,-2.932682752609253,2.932675838470459,6.9084553615539335e-06,2.2623140811920166,0.95636647939682,0.95636647939682,0.0,131.94383239746094,131.0,51490.97265625,-0.0,2101.18603515625,1.0,279.1588134765625,282.5970153808594,293.33673095703125,296.65625,293.1499938964844,293.1499938964844,278.8500061035156,30809.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692642092704772,1.0,0.0,0.0,3.5829360485076904,3.582958459854126,8.565868938603671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.21630859375,0.0,1951.365966796875,1895.4371337890625,0.0,4034.72412109375,1.0,1.0,0.0,3.0,1.0,0.0
12329040,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0334167480469,0.8284578323364258,0.3150831162929535,0.286349356174469,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0331115722656,0.9159637093544006,0.42722088098526,0.4070881009101867,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0331420898437,0.8988936543464661,0.4052107334136963,0.285385400056839,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0332336425781,0.873981237411499,0.3728825747966766,0.3558770716190338,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0337829589844,0.7609167695045471,0.2432011216878891,1.107807755470276,284.0330810546875,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,297.0093688964844,284.0312805175781,1.0,0.5489115715026855,1.0,1.0,0.0,1.0,-2.932682752609253,2.932675838470459,6.9084553615539335e-06,2.2623140811920166,0.95636647939682,0.95636647939682,0.0,131.94383239746094,131.0,51490.97265625,-0.0,2101.18603515625,1.0,279.1588134765625,282.5970153808594,293.33673095703125,296.65625,293.1499938964844,293.1499938964844,278.8500061035156,30809.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692642092704772,1.0,0.0,0.0,3.5829360485076904,3.582958459854126,8.565868938603671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.21630859375,0.0,1951.365966796875,1895.4371337890625,0.0,4034.72412109375,1.0,1.0,0.0,3.0,1.0,0.0
12329100,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919677734375,0.8234526515007019,0.3131296038627624,0.2847191393375397,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.9096052646636964,0.4250364303588867,0.4051600694656372,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8905029296875,0.8931452035903931,0.4030720293521881,0.2839945554733276,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.89093017578125,0.8685838580131531,0.3710083365440368,0.3542335033416748,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939514160156,0.7562354803085327,0.2418438047170639,1.1022381782531738,283.8901672363281,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,297.0046691894531,283.88067626953125,1.0,0.5479399561882019,1.0,1.0,0.0,1.0,-2.9180636405944824,2.9180567264556885,6.839428351668175e-06,2.25089430809021,0.9479237198829652,0.9479237198829652,0.0,133.47195434570312,131.0,52564.6953125,-0.0,2083.99609375,1.0,278.9031677246094,282.43182373046875,293.3833923339844,296.822021484375,293.1499938964844,293.1499938964844,278.8500061035156,31190.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754104614257812,1.0,0.0,0.0,3.5804662704467773,3.580488920211792,8.554063697374659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.2587890625,0.0,1951.591796875,1895.4371337890625,0.0,4088.702880859375,1.0,1.0,0.0,3.0,1.0,0.0
12329160,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83331298828125,0.8182386159896851,0.3111082017421722,0.2829873561859131,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8329772949219,0.903362512588501,0.4227767288684845,0.4031257033348083,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8330078125,0.8872232437133789,0.4008569717407226,0.2825194597244262,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8330993652344,0.8630703091621399,0.3690654337406158,0.3524959981441498,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.833740234375,0.7514704465866089,0.2404354065656662,1.0963737964630127,283.8329467773437,284.95001220703125,295.31207275390625,290.3572692871094,295.311279296875,296.9996643066406,283.8309020996094,1.0,0.5469260811805725,1.0,1.0,0.0,1.0,-2.9026267528533936,2.9026200771331787,6.766950718883891e-06,2.2388510704040527,0.9398556351661682,0.9398556351661682,0.0,135.09483337402344,134.0,52670.75,-0.0,2066.040771484375,1.0,278.8588562011719,282.38116455078125,293.3871765136719,296.7849426269531,293.1499938964844,293.1499938964844,278.54998779296875,31619.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775033593177797,1.0,0.0,0.0,3.577676296234131,3.5776987075805664,8.540737326256931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.00732421875,0.0,1951.843994140625,1895.4371337890625,0.0,4106.98388671875,1.0,1.0,0.0,3.0,1.0,0.0
12329220,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6274719238281,0.8079710006713867,0.3070261478424072,0.2795291244983673,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6270751953125,0.8919519782066345,0.4181865155696869,0.399025946855545,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.62713623046875,0.8760126829147339,0.3963605761528015,0.2795543074607849,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6272277832031,0.8527273535728455,0.3651147484779358,0.3489893972873688,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6279296875,0.7425391674041748,0.2375758588314056,1.08452045917511,283.6270446777344,284.95001220703125,295.3500061035156,290.4031677246094,295.349365234375,296.990234375,283.624755859375,1.0,0.5448569059371948,1.0,1.0,0.0,1.0,-2.871516704559326,2.871510028839112,6.622060482186498e-06,2.2145802974700928,0.9205620288848876,0.9205620288848876,0.0,138.26402282714844,137.0,53758.5625,0.0,2029.8231201171875,1.0,278.55889892578125,282.16119384765625,293.43023681640625,296.90118408203125,293.1499938964844,293.1499938964844,278.25,32700.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851400852203368,1.0,0.0,0.0,3.5706450939178467,3.5706677436828613,8.507200277563243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.4833984375,0.0,1952.4652099609373,1895.4371337890625,0.0,4173.24072265625,1.0,1.0,0.0,3.0,1.0,0.0
12329280,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6274719238281,0.8079710006713867,0.3070261478424072,0.2795291244983673,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6270751953125,0.8919519782066345,0.4181865155696869,0.399025946855545,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.62713623046875,0.8760126829147339,0.3963605761528015,0.2795543074607849,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6272277832031,0.8527273535728455,0.3651147484779358,0.3489893972873688,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6279296875,0.7425391674041748,0.2375758588314056,1.08452045917511,283.6270446777344,284.95001220703125,295.3500061035156,290.4031677246094,295.349365234375,296.990234375,283.624755859375,1.0,0.5448569059371948,1.0,1.0,0.0,1.0,-2.871516704559326,2.871510028839112,6.622060482186498e-06,2.2145802974700928,0.9205620288848876,0.9205620288848876,0.0,138.26402282714844,137.0,53758.5625,0.0,2029.8231201171875,1.0,278.55889892578125,282.16119384765625,293.43023681640625,296.90118408203125,293.1499938964844,293.1499938964844,278.25,32700.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851400852203368,1.0,0.0,0.0,3.5706450939178467,3.5706677436828613,8.507200277563243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.4833984375,0.0,1952.4652099609373,1895.4371337890625,0.0,4173.24072265625,1.0,1.0,0.0,3.0,1.0,0.0
12329340,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.416015625,0.7974631190299988,0.3028435409069061,0.2759803235530853,296.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.41558837890625,0.8809687495231628,0.4134559035301208,0.394793689250946,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4156494140625,0.8653178811073303,0.3917276859283447,0.2764939069747925,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.415771484375,0.842944324016571,0.3610357344150543,0.3453617393970489,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4165344238281,0.7340635061264038,0.2346283495426178,1.0722713470458984,283.4155578613281,284.95001220703125,295.37847900390625,290.440673828125,295.3780212402344,296.98114013671875,283.4130249023437,1.0,0.5427039265632629,1.0,1.0,0.0,1.0,-2.8394038677215576,2.839397430419922,6.474181191151729e-06,2.1895439624786377,0.8984118103981018,0.8984118103981018,0.0,141.4344024658203,140.0,54746.71875,0.0,1992.6016845703125,1.0,278.2590026855469,281.9373474121094,293.46514892578125,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,34145.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992226541042328,1.0,0.0,0.0,3.561227321624756,3.5612502098083496,8.462383220830816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.82763671875,0.0,1953.2650146484373,1895.4371337890625,0.0,4234.0615234375,1.0,1.0,0.0,3.0,1.0,0.0
12329400,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.416015625,0.7974631190299988,0.3028435409069061,0.2759803235530853,296.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.41558837890625,0.8809687495231628,0.4134559035301208,0.394793689250946,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4156494140625,0.8653178811073303,0.3917276859283447,0.2764939069747925,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.415771484375,0.842944324016571,0.3610357344150543,0.3453617393970489,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4165344238281,0.7340635061264038,0.2346283495426178,1.0722713470458984,283.4155578613281,284.95001220703125,295.37847900390625,290.440673828125,295.3780212402344,296.98114013671875,283.4130249023437,1.0,0.5427039265632629,1.0,1.0,0.0,1.0,-2.8394038677215576,2.839397430419922,6.474181191151729e-06,2.1895439624786377,0.8984118103981018,0.8984118103981018,0.0,141.4344024658203,140.0,54746.71875,0.0,1992.6016845703125,1.0,278.2590026855469,281.9373474121094,293.46514892578125,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,34145.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992226541042328,1.0,0.0,0.0,3.561227321624756,3.5612502098083496,8.462383220830816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.82763671875,0.0,1953.2650146484373,1895.4371337890625,0.0,4234.0615234375,1.0,1.0,0.0,3.0,1.0,0.0
12329460,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.32574462890625,0.7880785465240479,0.2990923523902893,0.2726397216320038,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3255310058594,0.8712708950042725,0.4090867638587951,0.3907205164432525,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3255615234375,0.8559668064117432,0.3874959349632263,0.2735716998577118,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3256225585937,0.8343839645385742,0.3572764098644256,0.3418708443641662,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3260192871094,0.7265478372573853,0.2319166511297226,1.060478687286377,283.32550048828125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,296.9754333496094,283.3240966796875,1.0,0.5405874252319336,1.0,1.0,0.0,1.0,-2.808608055114746,2.8086016178131104,6.3338279687741306e-06,2.165485620498657,0.8760310411453247,0.8760310411453247,0.0,144.2967987060547,143.0,54883.9140625,0.0,1956.6798095703125,1.0,278.1531982421875,281.8502502441406,293.4701538085937,296.9979248046875,293.1499938964844,293.1499938964844,278.45001220703125,35882.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926624298095704,1.0,0.0,0.0,3.549878120422364,3.549901247024536,8.408532039538841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.51318359375,0.0,1954.168212890625,1895.4371337890625,0.0,4237.78125,1.0,1.0,0.0,3.0,1.0,0.0
12329520,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.32574462890625,0.7880785465240479,0.2990923523902893,0.2726397216320038,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3255310058594,0.8712708950042725,0.4090867638587951,0.3907205164432525,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3255615234375,0.8559668064117432,0.3874959349632263,0.2735716998577118,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3256225585937,0.8343839645385742,0.3572764098644256,0.3418708443641662,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3260192871094,0.7265478372573853,0.2319166511297226,1.060478687286377,283.32550048828125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,296.9754333496094,283.3240966796875,1.0,0.5405874252319336,1.0,1.0,0.0,1.0,-2.808608055114746,2.8086016178131104,6.3338279687741306e-06,2.165485620498657,0.8760310411453247,0.8760310411453247,0.0,144.2967987060547,143.0,54883.9140625,0.0,1956.6798095703125,1.0,278.1531982421875,281.8502502441406,293.4701538085937,296.9979248046875,293.1499938964844,293.1499938964844,278.45001220703125,35882.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926624298095704,1.0,0.0,0.0,3.549878120422364,3.549901247024536,8.408532039538841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.51318359375,0.0,1954.168212890625,1895.4371337890625,0.0,4237.78125,1.0,1.0,0.0,3.0,1.0,0.0
12329580,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5089416503906,0.7818087339401245,0.2968077659606933,0.2703002989292145,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5093994140625,0.8646891117095947,0.4061141312122345,0.3876288533210754,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.50933837890625,0.8497153520584106,0.3847388625144958,0.2714232206344604,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5092163085937,0.8285898566246033,0.3547752201557159,0.3392576575279236,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5084533691406,0.7213826775550842,0.2301657050848007,1.051792025566101,283.5094299316406,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,296.97979736328125,283.5118103027344,1.0,0.5389640927314758,1.0,1.0,0.0,1.0,-2.785904884338379,2.7858986854553223,6.231078714336036e-06,2.147627115249634,0.8582426905632019,0.8582426905632019,0.0,146.1973876953125,131.0,53381.76171875,0.0,1929.6044921875,1.0,278.4410705566406,282.0652770996094,293.44097900390625,296.8247985839844,293.1499938964844,293.1499938964844,278.75,37029.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800525903701782,1.0,0.0,0.0,3.5153615474700928,3.5153844356536865,8.245809226536949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.5888671875,0.0,1915.9261474609373,1895.4371337890625,0.0,4129.18017578125,0.9925983548164368,1.0,0.0,3.0,1.0,0.0
12329640,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5089416503906,0.7818087339401245,0.2968077659606933,0.2703002989292145,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5093994140625,0.8646891117095947,0.4061141312122345,0.3876288533210754,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.50933837890625,0.8497153520584106,0.3847388625144958,0.2714232206344604,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5092163085937,0.8285898566246033,0.3547752201557159,0.3392576575279236,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5084533691406,0.7213826775550842,0.2301657050848007,1.051792025566101,283.5094299316406,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,296.97979736328125,283.5118103027344,1.0,0.5389640927314758,1.0,1.0,0.0,1.0,-2.785904884338379,2.7858986854553223,6.231078714336036e-06,2.147627115249634,0.8582426905632019,0.8582426905632019,0.0,146.1973876953125,131.0,53381.76171875,0.0,1929.6044921875,1.0,278.4410705566406,282.0652770996094,293.44097900390625,296.8247985839844,293.1499938964844,293.1499938964844,278.75,37029.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800525903701782,1.0,0.0,0.0,3.5153615474700928,3.5153844356536865,8.245809226536949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.5888671875,0.0,1915.9261474609373,1895.4371337890625,0.0,4129.18017578125,0.9925983548164368,1.0,0.0,3.0,1.0,0.0
12329700,296.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6583251953125,0.783080518245697,0.2961611151695251,0.2695121765136719,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.660400390625,0.8660527467727661,0.4051407873630523,0.3864885866641998,296.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6600952148437,0.8510448336601257,0.3838767111301422,0.2706564664840698,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6595764160156,0.8298501372337341,0.3539979457855224,0.3383139669895172,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.65606689453125,0.7224670052528381,0.2296894341707229,1.04876971244812,283.66046142578125,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,296.9857788085937,283.67138671875,1.0,0.5365791320800781,1.0,1.0,0.0,1.0,-2.777896881103516,2.777890682220459,6.195086371008074e-06,2.141351222991944,0.8510982990264893,0.8510982990264893,0.0,144.45022583007812,131.0,52159.32421875,0.0,1908.6856689453125,1.0,278.6946716308594,282.2443542480469,293.4209899902344,296.6716003417969,293.1499938964844,293.1499938964844,278.75,37344.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971543550491333,1.0,0.0,0.0,3.4896490573883057,3.4896717071533203,8.125625186039542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.205078125,0.0,1882.58740234375,1895.4371337890625,0.0,4054.792236328125,0.9866560697555542,1.0,0.0,3.0,1.0,0.0
12329760,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.729736328125,0.7869724631309509,0.2957887649536133,0.2689815461635589,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7303161621094,0.8701856732368469,0.4044597446918487,0.3856281042098999,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.730224609375,0.8550282716751099,0.3833027482032776,0.2700994312763214,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7301025390625,0.8335804343223572,0.3534950017929077,0.3376240730285644,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7291259765625,0.7257288098335266,0.2294597774744033,1.0467201471328735,283.7303466796875,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,296.9939880371094,283.7334289550781,1.0,0.5337317585945129,1.0,1.0,0.0,1.0,-2.77225923538208,2.7722532749176025,6.1697501223534346e-06,2.13690447807312,0.8437144160270691,0.8437144160270691,0.0,141.2095184326172,119.0,51835.3046875,0.0,1884.5220947265625,1.0,278.7403869628906,282.3129577636719,293.4437866210937,296.721923828125,293.1499938964844,293.1499938964844,279.04998779296875,37568.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671443700790404,1.0,0.0,0.0,3.461714506149292,3.4617369174957275,7.996055160219839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.30419921875,0.0,1845.7169189453125,1895.4371337890625,0.0,4016.00927734375,0.9799793362617492,1.0,0.0,3.0,1.0,0.0
12329820,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9569396972656,0.7996610403060913,0.2954898476600647,0.26825612783432,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9575500488281,0.8838393092155457,0.4036065340042114,0.3843255937099457,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9574584960937,0.8681973814964294,0.3826392889022827,0.2692739367485046,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573059082031,0.8458549380302429,0.3529759645462036,0.3366424441337585,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.956298828125,0.7363702058792114,0.2294764518737793,1.044474959373474,283.95758056640625,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0135498046875,283.9608459472656,1.0,0.5270687341690063,1.0,1.0,0.0,1.0,-2.764946937561035,2.7649407386779785,6.136967385828029e-06,2.131138563156128,0.8322623372077942,0.8322623372077942,0.0,132.43252563476562,107.0,50291.62109375,0.0,1831.7579345703125,1.0,279.0397033691406,282.5652160644531,293.4443664550781,296.6268005371094,293.1499938964844,293.1499938964844,279.3500061035156,37717.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553328156471252,1.0,0.0,0.0,3.402968406677246,3.4029903411865234,7.72696807871398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.80615234375,0.0,1766.87109375,1895.4371337890625,0.0,3910.87451171875,0.9656811952590942,1.0,0.0,3.0,1.0,0.0
12329880,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9569396972656,0.7996610403060913,0.2954898476600647,0.26825612783432,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9575500488281,0.8838393092155457,0.4036065340042114,0.3843255937099457,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9574584960937,0.8681973814964294,0.3826392889022827,0.2692739367485046,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573059082031,0.8458549380302429,0.3529759645462036,0.3366424441337585,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.956298828125,0.7363702058792114,0.2294764518737793,1.044474959373474,283.95758056640625,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0135498046875,283.9608459472656,1.0,0.5270687341690063,1.0,1.0,0.0,1.0,-2.764946937561035,2.7649407386779785,6.136967385828029e-06,2.131138563156128,0.8322623372077942,0.8322623372077942,0.0,132.43252563476562,107.0,50291.62109375,0.0,1831.7579345703125,1.0,279.0397033691406,282.5652160644531,293.4443664550781,296.6268005371094,293.1499938964844,293.1499938964844,279.3500061035156,37717.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553328156471252,1.0,0.0,0.0,3.402968406677246,3.4029903411865234,7.72696807871398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.80615234375,0.0,1766.87109375,1895.4371337890625,0.0,3910.87451171875,0.9656811952590942,1.0,0.0,3.0,1.0,0.0
12329940,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.18096923828125,0.8176111578941345,0.2956338226795196,0.2679036557674408,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815490722656,0.904112696647644,0.4032626450061798,0.383481353521347,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.18145751953125,0.8879673480987549,0.382460743188858,0.2687689363956451,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18133544921875,0.8644182085990906,0.3529441058635711,0.3360960185527801,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18035888671875,0.7523519396781921,0.2299750000238418,1.0442572832107544,284.1815795898437,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0354309082031,284.1846618652344,1.0,0.5197635889053345,1.0,1.0,0.0,1.0,-2.761980056762696,2.7619738578796387,6.123678303993074e-06,2.128793239593506,0.823775053024292,0.823775053024292,0.0,121.85407257080078,95.0,48754.7890625,0.0,1777.382080078125,1.0,279.3390808105469,282.81329345703125,293.4324035644531,296.5221862792969,293.1499938964844,293.1499938964844,279.6499938964844,37613.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442741870880128,1.0,0.0,0.0,3.3477556705474854,3.3477771282196045,7.47826391034323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.560546875,0.0,1692.71142578125,1895.4371337890625,0.0,3811.236083984375,0.9519779682159424,1.0,0.0,3.0,1.0,0.0
12330000,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.18096923828125,0.8176111578941345,0.2956338226795196,0.2679036557674408,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815490722656,0.904112696647644,0.4032626450061798,0.383481353521347,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.18145751953125,0.8879673480987549,0.382460743188858,0.2687689363956451,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18133544921875,0.8644182085990906,0.3529441058635711,0.3360960185527801,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18035888671875,0.7523519396781921,0.2299750000238418,1.0442572832107544,284.1815795898437,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0354309082031,284.1846618652344,1.0,0.5197635889053345,1.0,1.0,0.0,1.0,-2.761980056762696,2.7619738578796387,6.123678303993074e-06,2.128793239593506,0.823775053024292,0.823775053024292,0.0,121.85407257080078,95.0,48754.7890625,0.0,1777.382080078125,1.0,279.3390808105469,282.81329345703125,293.4324035644531,296.5221862792969,293.1499938964844,293.1499938964844,279.6499938964844,37613.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442741870880128,1.0,0.0,0.0,3.3477556705474854,3.3477771282196045,7.47826391034323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.560546875,0.0,1692.71142578125,1895.4371337890625,0.0,3811.236083984375,0.9519779682159424,1.0,0.0,3.0,1.0,0.0
12330060,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3954772949219,0.8396478891372681,0.2958971261978149,0.2677165567874908,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3959655761719,0.9335044026374816,0.4030846953392029,0.3828600347042084,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3958740234375,0.914839506149292,0.3824323713779449,0.2684158980846405,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3957824707031,0.889621376991272,0.3530608117580414,0.3357559740543365,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3949279785156,0.7742350101470947,0.2306141257286071,1.0450003147125244,284.39599609375,284.95001220703125,295.3074951171875,290.4504699707031,295.3084411621094,297.0560607910156,284.3986511230469,1.0,0.5121702551841736,1.0,1.0,0.0,1.0,-2.761068344116211,2.7610621452331543,6.119684258010238e-06,2.128113031387329,0.8180800676345825,0.8180800676345825,0.0,110.5256118774414,83.0,47224.78125,-0.0,1722.6690673828125,1.0,279.63848876953125,283.0514831542969,293.4074401855469,296.4053649902344,293.1499938964844,293.1499938964844,279.95001220703125,37357.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933473825454712,1.0,0.0,0.0,3.3012919425964355,3.3013129234313965,7.272121820278699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.21826171875,0.0,1630.45458984375,1895.4371337890625,0.0,3712.941162109375,0.9402561783790588,1.0,0.0,3.0,1.0,0.0
12330120,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3954772949219,0.8396478891372681,0.2958971261978149,0.2677165567874908,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3959655761719,0.9335044026374816,0.4030846953392029,0.3828600347042084,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3958740234375,0.914839506149292,0.3824323713779449,0.2684158980846405,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3957824707031,0.889621376991272,0.3530608117580414,0.3357559740543365,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3949279785156,0.7742350101470947,0.2306141257286071,1.0450003147125244,284.39599609375,284.95001220703125,295.3074951171875,290.4504699707031,295.3084411621094,297.0560607910156,284.3986511230469,1.0,0.5121702551841736,1.0,1.0,0.0,1.0,-2.761068344116211,2.7610621452331543,6.119684258010238e-06,2.128113031387329,0.8180800676345825,0.8180800676345825,0.0,110.5256118774414,83.0,47224.78125,-0.0,1722.6690673828125,1.0,279.63848876953125,283.0514831542969,293.4074401855469,296.4053649902344,293.1499938964844,293.1499938964844,279.95001220703125,37357.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933473825454712,1.0,0.0,0.0,3.3012919425964355,3.3013129234313965,7.272121820278699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.21826171875,0.0,1630.45458984375,1895.4371337890625,0.0,3712.941162109375,0.9402561783790588,1.0,0.0,3.0,1.0,0.0
12330180,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59649658203125,0.8686968684196472,0.2961359620094299,0.2675003707408905,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5968933105469,0.9693180918693542,0.4028999507427215,0.3822312355041504,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5968322753906,0.9520487785339355,0.3823930919170379,0.2680527567863464,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.59674072265625,0.923784077167511,0.3531530499458313,0.3353917300701141,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5960388183594,0.8028160929679871,0.2312011271715164,1.0455224514007568,284.596923828125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.0735778808594,284.5990600585937,1.0,0.504340648651123,1.0,1.0,0.0,1.0,-2.7598063945770264,2.7598001956939697,6.114208190410864e-06,2.12719464302063,0.8149695992469788,0.8149695992469788,0.0,99.01998901367188,86.0,45698.31640625,-0.0,1666.640869140625,1.0,279.9379577636719,283.2766418457031,293.3724365234375,296.27850341796875,293.1499938964844,293.1499938964844,280.25,37020.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922560214996338,1.0,0.0,0.0,3.266335248947144,3.2663559913635254,7.118931648619764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.2939453125,0.0,1583.345458984375,1895.4371337890625,0.0,3612.7666015625,0.9312662482261658,1.0,0.0,3.0,1.0,0.0
12330240,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59649658203125,0.8686968684196472,0.2961359620094299,0.2675003707408905,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5968933105469,0.9693180918693542,0.4028999507427215,0.3822312355041504,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5968322753906,0.9520487785339355,0.3823930919170379,0.2680527567863464,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.59674072265625,0.923784077167511,0.3531530499458313,0.3353917300701141,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5960388183594,0.8028160929679871,0.2312011271715164,1.0455224514007568,284.596923828125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.0735778808594,284.5990600585937,1.0,0.504340648651123,1.0,1.0,0.0,1.0,-2.7598063945770264,2.7598001956939697,6.114208190410864e-06,2.12719464302063,0.8149695992469788,0.8149695992469788,0.0,99.01998901367188,86.0,45698.31640625,-0.0,1666.640869140625,1.0,279.9379577636719,283.2766418457031,293.3724365234375,296.27850341796875,293.1499938964844,293.1499938964844,280.25,37020.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922560214996338,1.0,0.0,0.0,3.266335248947144,3.2663559913635254,7.118931648619764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.2939453125,0.0,1583.345458984375,1895.4371337890625,0.0,3612.7666015625,0.9312662482261658,1.0,0.0,3.0,1.0,0.0
12330300,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274475097656,0.8795375823974609,0.2962355315685272,0.26744544506073,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292785644531,0.9803462028503418,0.4027941524982452,0.3819803297519684,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72900390625,0.964350700378418,0.382357507944107,0.2679149210453033,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72857666015625,0.937006950378418,0.3531818091869354,0.3352711796760559,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254333496094,0.8129293322563171,0.2314708083868026,1.0460699796676636,284.7293701171875,284.95001220703125,295.2288513183594,290.39556884765625,295.2300109863281,297.08123779296875,284.7392578125,1.0,0.5022979974746704,1.0,1.0,0.0,1.0,-2.759784460067749,2.7597782611846924,6.114145435276441e-06,2.1271939277648926,0.8147679567337036,0.8147679567337036,0.0,95.54523468017578,86.0,44522.12890625,-0.0,1650.2596435546875,1.0,280.1869201660156,283.4346923828125,293.33123779296875,296.1197814941406,293.1499938964844,293.1499938964844,280.25,36826.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151324033737184,1.0,0.0,0.0,3.25330114364624,3.253321647644043,7.062229769871919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.720703125,0.0,1565.3861083984375,1895.4371337890625,0.0,3544.171630859375,0.927875518798828,1.0,0.0,3.0,1.0,0.0
