time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330360,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.8874178528785706,0.2963741421699524,0.2674997448921203,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.9875286221504213,0.4027304053306579,0.3818418085575104,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.9725506901741028,0.3823652863502502,0.2678644359111786,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.946273922920227,0.3532445132732391,0.3352515697479248,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851257324219,0.8198758959770203,0.2317562848329544,1.0469703674316406,284.7858581542969,284.95001220703125,295.1988830566406,290.37335205078125,295.2001342773437,297.088623046875,284.78759765625,1.0,0.5009985566139221,1.0,1.0,0.0,1.0,-2.7606801986694336,2.760673999786377,6.118197688920191e-06,2.127923011779785,0.8142895102500916,0.8142895102500916,0.0,93.28914642333984,89.0,44206.046875,-0.0,1640.958984375,1.0,280.2375793457031,283.4898986816406,293.32928466796875,296.1446838378906,293.1499938964844,293.1499938964844,280.54998779296875,36648.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911486268043518,1.0,0.0,0.0,3.244081735610962,3.2441022396087646,7.022259751465754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.87548828125,0.0,1552.3924560546875,1895.4371337890625,0.0,3510.391845703125,0.9253501892089844,1.0,0.0,3.0,1.0,0.0
12330420,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8953448534011841,0.2965834140777588,0.2676134407520294,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.994025468826294,0.4025558233261108,0.3815948665142059,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9801167845726012,0.3823259770870209,0.2677770256996155,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9551601409912108,0.3533156812191009,0.3352392315864563,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.8268858194351196,0.2322582751512527,1.0488779544830322,284.96307373046875,284.95001220703125,295.1337890625,290.323486328125,295.1351623535156,297.10125732421875,284.9643249511719,1.0,0.50001060962677,1.0,1.0,0.0,1.0,-2.762692213058472,2.762686014175415,6.127364031272009e-06,2.1295881271362305,0.8158922791481018,0.8158922791481018,0.0,91.22836303710938,107.0,42740.109375,-0.0,1634.2081298828125,1.0,280.5373840332031,283.6915588378906,293.27911376953125,296.0058288574219,293.1499938964844,293.1499938964844,280.8500061035156,36267.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003356695175171,1.0,0.0,0.0,3.234825849533081,3.2348461151123047,6.982245963627065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.453125,0.0,1537.5784912109375,1895.4371337890625,0.0,3406.71337890625,0.9226114153862,1.0,0.0,3.0,1.0,0.0
12330480,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8953448534011841,0.2965834140777588,0.2676134407520294,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.994025468826294,0.4025558233261108,0.3815948665142059,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9801167845726012,0.3823259770870209,0.2677770256996155,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9551601409912108,0.3533156812191009,0.3352392315864563,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.8268858194351196,0.2322582751512527,1.0488779544830322,284.96307373046875,284.95001220703125,295.1337890625,290.323486328125,295.1351623535156,297.10125732421875,284.9643249511719,1.0,0.50001060962677,1.0,1.0,0.0,1.0,-2.762692213058472,2.762686014175415,6.127364031272009e-06,2.1295881271362305,0.8158922791481018,0.8158922791481018,0.0,91.22836303710938,107.0,42740.109375,-0.0,1634.2081298828125,1.0,280.5373840332031,283.6915588378906,293.27911376953125,296.0058288574219,293.1499938964844,293.1499938964844,280.8500061035156,36267.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003356695175171,1.0,0.0,0.0,3.234825849533081,3.2348461151123047,6.982245963627065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.453125,0.0,1537.5784912109375,1895.4371337890625,0.0,3406.71337890625,0.9226114153862,1.0,0.0,3.0,1.0,0.0
12330540,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300964355469,0.8758018016815186,0.2967443764209747,0.2679878175258636,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.9757675528526306,0.4023606479167938,0.3816460967063904,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302490234375,0.9595069289207458,0.3822582364082336,0.2679049670696258,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.9319941401481628,0.3533519804477691,0.3355116248130798,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.8105732202529907,0.232693001627922,1.0519922971725464,285.1302795410156,284.95001220703125,295.06207275390625,290.2667541503906,295.0635986328125,297.11163330078125,285.1311950683594,1.0,0.5050877928733826,1.0,1.0,0.0,1.0,-2.7674245834350586,2.767418384552002,6.148637112346478e-06,2.1333587169647217,0.8196526169776917,0.8196526169776917,0.0,97.17716217041016,125.0,41309.96484375,-0.0,1669.229736328125,1.0,280.8373413085937,283.88330078125,293.22216796875,295.8621826171875,293.1499938964844,293.1499938964844,281.1499938964844,35895.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891067504882812,1.0,0.0,0.0,3.2382192611694336,3.238239526748657,6.996902470746136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.009765625,0.0,1538.340576171875,1895.4371337890625,0.0,3301.85302734375,0.9229897260665894,1.0,0.0,3.0,1.0,0.0
12330600,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300964355469,0.8758018016815186,0.2967443764209747,0.2679878175258636,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.9757675528526306,0.4023606479167938,0.3816460967063904,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302490234375,0.9595069289207458,0.3822582364082336,0.2679049670696258,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.9319941401481628,0.3533519804477691,0.3355116248130798,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.8105732202529907,0.232693001627922,1.0519922971725464,285.1302795410156,284.95001220703125,295.06207275390625,290.2667541503906,295.0635986328125,297.11163330078125,285.1311950683594,1.0,0.5050877928733826,1.0,1.0,0.0,1.0,-2.7674245834350586,2.767418384552002,6.148637112346478e-06,2.1333587169647217,0.8196526169776917,0.8196526169776917,0.0,97.17716217041016,125.0,41309.96484375,-0.0,1669.229736328125,1.0,280.8373413085937,283.88330078125,293.22216796875,295.8621826171875,293.1499938964844,293.1499938964844,281.1499938964844,35895.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891067504882812,1.0,0.0,0.0,3.2382192611694336,3.238239526748657,6.996902470746136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.009765625,0.0,1538.340576171875,1895.4371337890625,0.0,3301.85302734375,0.9229897260665894,1.0,0.0,3.0,1.0,0.0
12330660,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28814697265625,0.8466801643371582,0.2968270778656006,0.2684852480888366,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.9410147070884703,0.4021194279193878,0.3818579316139221,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.9227725267410278,0.3821354508399963,0.2681450843811035,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882080078125,0.8969674706459045,0.3533276319503784,0.3359308242797851,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.7831289768218994,0.2330319881439209,1.0556477308273315,285.28826904296875,284.95001220703125,294.9843139648437,290.20367431640625,294.9859313964844,297.11981201171875,285.2887878417969,1.0,0.5134069919586182,1.0,1.0,0.0,1.0,-2.7734620571136475,2.773455858230591,6.1758883020957e-06,2.138195753097534,0.8254591822624207,0.8254591822624207,0.0,108.24446105957033,143.0,39897.69140625,-0.0,1730.525390625,1.0,281.1374816894531,284.0659484863281,293.1588439941406,295.7138366699219,293.1499938964844,293.1499938964844,281.45001220703125,35542.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777928948402405,1.0,0.0,0.0,3.2536051273345947,3.253625631332397,7.063550242492056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.29833984375,0.0,1554.0103759765625,1895.4371337890625,0.0,3195.893310546875,0.9263436198234558,1.0,0.0,3.0,1.0,0.0
12330720,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28814697265625,0.8466801643371582,0.2968270778656006,0.2684852480888366,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.9410147070884703,0.4021194279193878,0.3818579316139221,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.9227725267410278,0.3821354508399963,0.2681450843811035,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882080078125,0.8969674706459045,0.3533276319503784,0.3359308242797851,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.7831289768218994,0.2330319881439209,1.0556477308273315,285.28826904296875,284.95001220703125,294.9843139648437,290.20367431640625,294.9859313964844,297.11981201171875,285.2887878417969,1.0,0.5134069919586182,1.0,1.0,0.0,1.0,-2.7734620571136475,2.773455858230591,6.1758883020957e-06,2.138195753097534,0.8254591822624207,0.8254591822624207,0.0,108.24446105957033,143.0,39897.69140625,-0.0,1730.525390625,1.0,281.1374816894531,284.0659484863281,293.1588439941406,295.7138366699219,293.1499938964844,293.1499938964844,281.45001220703125,35542.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777928948402405,1.0,0.0,0.0,3.2536051273345947,3.253625631332397,7.063550242492056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.29833984375,0.0,1554.0103759765625,1895.4371337890625,0.0,3195.893310546875,0.9263436198234558,1.0,0.0,3.0,1.0,0.0
12330780,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375,0.8191114664077759,0.2968410849571228,0.2690303921699524,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43756103515625,0.9035242199897766,0.4018338620662689,0.3821447789669037,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43756103515625,0.8880832195281982,0.3819616138935089,0.2684355974197387,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375305175781,0.8651548624038696,0.3532450497150421,0.3364117443561554,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4374084472656,0.7562775611877441,0.2332783341407776,1.0594398975372314,285.43756103515625,284.95001220703125,294.9009094238281,290.13482666015625,294.90264892578125,297.12603759765625,285.43768310546875,1.0,0.5235817432403564,1.0,1.0,0.0,1.0,-2.7799463272094727,2.779940128326416,6.205259523994755e-06,2.1434073448181152,0.8331990838050842,0.8331990838050842,0.0,122.31614685058594,161.0,38487.7890625,-0.0,1807.009521484375,1.0,281.437744140625,284.24053955078125,293.089111328125,295.5596008300781,293.1499938964844,293.1499938964844,281.75,35215.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662608861923218,1.0,0.0,0.0,3.2800402641296387,3.2800607681274414,7.178796863627213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.92626953125,0.0,1583.830078125,1895.4371337890625,0.0,3087.734130859375,0.9324608445167542,1.0,0.0,3.0,1.0,0.0
12330840,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375,0.8191114664077759,0.2968410849571228,0.2690303921699524,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43756103515625,0.9035242199897766,0.4018338620662689,0.3821447789669037,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43756103515625,0.8880832195281982,0.3819616138935089,0.2684355974197387,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375305175781,0.8651548624038696,0.3532450497150421,0.3364117443561554,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4374084472656,0.7562775611877441,0.2332783341407776,1.0594398975372314,285.43756103515625,284.95001220703125,294.9009094238281,290.13482666015625,294.90264892578125,297.12603759765625,285.43768310546875,1.0,0.5235817432403564,1.0,1.0,0.0,1.0,-2.7799463272094727,2.779940128326416,6.205259523994755e-06,2.1434073448181152,0.8331990838050842,0.8331990838050842,0.0,122.31614685058594,161.0,38487.7890625,-0.0,1807.009521484375,1.0,281.437744140625,284.24053955078125,293.089111328125,295.5596008300781,293.1499938964844,293.1499938964844,281.75,35215.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662608861923218,1.0,0.0,0.0,3.2800402641296387,3.2800607681274414,7.178796863627213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.92626953125,0.0,1583.830078125,1895.4371337890625,0.0,3087.734130859375,0.9324608445167542,1.0,0.0,3.0,1.0,0.0
12330900,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54449462890625,0.8058420419692993,0.2968049049377441,0.2692781388759613,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54595947265625,0.8878797292709351,0.4016568660736084,0.3822733461856842,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457458496094,0.8728933334350586,0.3818370401859283,0.2685657739639282,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54541015625,0.8509381413459778,0.3531664907932281,0.336636334657669,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429382324219,0.7443761229515076,0.2333566397428512,1.0612486600875854,285.5460510253906,284.95001220703125,294.8572692871094,290.098388671875,294.85906982421875,297.1283569335937,285.55377197265625,1.0,0.5290707349777222,1.0,1.0,0.0,1.0,-2.782999277114868,2.7829930782318115,6.219151146069635e-06,2.14587926864624,0.8382034301757812,0.8382034301757812,0.0,130.12380981445312,161.0,37340.890625,-0.0,1848.75244140625,1.0,281.6877746582031,284.37554931640625,293.0295104980469,295.3882751464844,293.1499938964844,293.1499938964844,281.75,35053.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582878708839417,1.0,0.0,0.0,3.296837329864502,3.2968578338623047,7.252509703903343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.4453125,0.0,1603.429443359375,1895.4371337890625,0.0,3012.9482421875,0.9364487528800964,1.0,0.0,3.0,1.0,0.0
12330960,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797424316406,0.7930263876914978,0.2968015968799591,0.2695914506912231,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797424316406,0.8736627101898193,0.4015129804611206,0.382466971874237,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797424316406,0.859254777431488,0.3817476630210876,0.2687485218048095,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797424316406,0.8382797241210938,0.3531139194965362,0.3369154930114746,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797119140625,0.7337610721588135,0.2334435284137725,1.06319260597229,285.5797424316406,284.95001220703125,294.8124084472656,290.06072998046875,294.8142395019531,297.13067626953125,285.5794982910156,1.0,0.5347476005554199,1.0,1.0,0.0,1.0,-2.7864997386932373,2.7864935398101807,6.235055934666889e-06,2.1486940383911133,0.8427874445915222,0.8427874445915222,0.0,138.2083740234375,164.0,37069.9140625,-0.0,1892.6043701171875,1.0,281.7382202148437,284.4086608886719,293.01318359375,295.3989562988281,293.1499938964844,293.1499938964844,282.04998779296875,34918.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85431969165802,1.0,0.0,0.0,3.3164591789245605,3.3164799213409424,7.339096441683068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.23583984375,0.0,1627.0667724609375,1895.4371337890625,0.0,2975.745361328125,0.9410945177078248,1.0,0.0,3.0,1.0,0.0
12331020,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7145690917969,0.7778276801109314,0.2967452704906463,0.2699407339096069,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71453857421875,0.8570826649665833,0.4011804759502411,0.3825754821300506,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71453857421875,0.8434947729110718,0.3815160095691681,0.2688998579978943,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7145690917969,0.8235198855400085,0.3529624044895172,0.337195485830307,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.714599609375,0.7212732434272766,0.2335550636053085,1.0657331943511963,285.71453857421875,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1341857910156,285.7139587402344,1.0,0.5418310761451721,1.0,1.0,0.0,1.0,-2.7906253337860107,2.790619134902954,6.254132131289225e-06,2.1521520614624023,0.8541305065155029,0.8541305065155029,0.0,149.04342651367188,152.0,35619.21875,-0.0,1950.6422119140625,1.0,282.03863525390625,284.570556640625,292.93170166015625,295.2311706542969,293.1499938964844,293.1499938964844,282.3500061035156,34656.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417803049087524,1.0,0.0,0.0,3.3616745471954346,3.3616957664489746,7.540577939835202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.58349609375,0.0,1682.9766845703125,1895.4371337890625,0.0,2858.35302734375,0.9519686698913574,1.0,0.0,3.0,1.0,0.0
12331080,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7145690917969,0.7778276801109314,0.2967452704906463,0.2699407339096069,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71453857421875,0.8570826649665833,0.4011804759502411,0.3825754821300506,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71453857421875,0.8434947729110718,0.3815160095691681,0.2688998579978943,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7145690917969,0.8235198855400085,0.3529624044895172,0.337195485830307,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.714599609375,0.7212732434272766,0.2335550636053085,1.0657331943511963,285.71453857421875,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1341857910156,285.7139587402344,1.0,0.5418310761451721,1.0,1.0,0.0,1.0,-2.7906253337860107,2.790619134902954,6.254132131289225e-06,2.1521520614624023,0.8541305065155029,0.8541305065155029,0.0,149.04342651367188,152.0,35619.21875,-0.0,1950.6422119140625,1.0,282.03863525390625,284.570556640625,292.93170166015625,295.2311706542969,293.1499938964844,293.1499938964844,282.3500061035156,34656.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417803049087524,1.0,0.0,0.0,3.3616745471954346,3.3616957664489746,7.540577939835202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.58349609375,0.0,1682.9766845703125,1895.4371337890625,0.0,2858.35302734375,0.9519686698913574,1.0,0.0,3.0,1.0,0.0
12331140,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8431701660156,0.7760738730430603,0.2967449724674225,0.2699721157550812,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.84307861328125,0.8550182580947876,0.4008857309818268,0.3823381066322326,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.84307861328125,0.841584324836731,0.3813193440437317,0.2687929272651672,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8431091308594,0.8217304348945618,0.3528419435024261,0.3371234536170959,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7198978662490845,0.2336719781160354,1.0664771795272827,285.8430480957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1373291015625,285.8421325683594,1.0,0.5422694683074951,1.0,1.0,0.0,1.0,-2.7910609245300293,2.7910547256469727,6.256692813622067e-06,2.152768135070801,0.8671503067016602,0.8671503067016602,0.0,150.40249633789062,140.0,34120.45703125,-0.0,1957.80126953125,1.0,282.3392028808594,284.72760009765625,292.8445129394531,295.0551147460937,293.1499938964844,293.1499938964844,282.6499938964844,34430.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283247351646423,1.0,0.0,0.0,3.414400339126587,3.414421796798706,7.778971848892979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.36181640625,0.0,1750.720703125,1895.4371337890625,0.0,2732.85595703125,0.964777410030365,1.0,0.0,3.0,1.0,0.0
12331200,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8431701660156,0.7760738730430603,0.2967449724674225,0.2699721157550812,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.84307861328125,0.8550182580947876,0.4008857309818268,0.3823381066322326,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.84307861328125,0.841584324836731,0.3813193440437317,0.2687929272651672,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8431091308594,0.8217304348945618,0.3528419435024261,0.3371234536170959,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7198978662490845,0.2336719781160354,1.0664771795272827,285.8430480957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1373291015625,285.8421325683594,1.0,0.5422694683074951,1.0,1.0,0.0,1.0,-2.7910609245300293,2.7910547256469727,6.256692813622067e-06,2.152768135070801,0.8671503067016602,0.8671503067016602,0.0,150.40249633789062,140.0,34120.45703125,-0.0,1957.80126953125,1.0,282.3392028808594,284.72760009765625,292.8445129394531,295.0551147460937,293.1499938964844,293.1499938964844,282.6499938964844,34430.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283247351646423,1.0,0.0,0.0,3.414400339126587,3.414421796798706,7.778971848892979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.36181640625,0.0,1750.720703125,1895.4371337890625,0.0,2732.85595703125,0.964777410030365,1.0,0.0,3.0,1.0,0.0
12331260,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682922363281,0.7819315791130066,0.2968493700027466,0.269879013299942,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681701660156,0.861041784286499,0.4006682336330414,0.3819433748722076,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682006835937,0.8473884463310242,0.3812069892883301,0.268571525812149,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682312011719,0.8273069858551025,0.3527930080890655,0.3368880748748779,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684143066406,0.7249377965927124,0.2338434010744094,1.0663632154464722,285.9681701660156,284.95001220703125,294.52105712890625,289.8121337890625,294.5231018066406,297.14044189453125,285.9670715332031,1.0,0.5391519069671631,1.0,1.0,0.0,1.0,-2.789790153503418,2.7897839546203613,6.251532340684207e-06,2.1520352363586426,0.8818175196647644,0.8818175196647644,0.0,146.0250244140625,128.0,32584.970703125,-0.0,1934.9515380859373,1.0,282.6398010253906,284.8822937011719,292.7524108886719,294.8714904785156,293.1499938964844,293.1499938964844,282.95001220703125,34242.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813692569732666,1.0,0.0,0.0,3.4733359813690186,3.473357915878296,8.049833581935673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.4375,0.0,1829.394775390625,1895.4371337890625,0.0,2597.238525390625,0.9792070388793944,1.0,0.0,3.0,1.0,0.0
12331320,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682922363281,0.7819315791130066,0.2968493700027466,0.269879013299942,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681701660156,0.861041784286499,0.4006682336330414,0.3819433748722076,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682006835937,0.8473884463310242,0.3812069892883301,0.268571525812149,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682312011719,0.8273069858551025,0.3527930080890655,0.3368880748748779,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684143066406,0.7249377965927124,0.2338434010744094,1.0663632154464722,285.9681701660156,284.95001220703125,294.52105712890625,289.8121337890625,294.5231018066406,297.14044189453125,285.9670715332031,1.0,0.5391519069671631,1.0,1.0,0.0,1.0,-2.789790153503418,2.7897839546203613,6.251532340684207e-06,2.1520352363586426,0.8818175196647644,0.8818175196647644,0.0,146.0250244140625,128.0,32584.970703125,-0.0,1934.9515380859373,1.0,282.6398010253906,284.8822937011719,292.7524108886719,294.8714904785156,293.1499938964844,293.1499938964844,282.95001220703125,34242.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813692569732666,1.0,0.0,0.0,3.4733359813690186,3.473357915878296,8.049833581935673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.4375,0.0,1829.394775390625,1895.4371337890625,0.0,2597.238525390625,0.9792070388793944,1.0,0.0,3.0,1.0,0.0
12331380,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0925598144531,0.7930240035057068,0.2970553040504455,0.2697579562664032,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924072265625,0.8727359771728516,0.4005426168441772,0.3815044462680816,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924377441406,0.8586371541023254,0.3812019228935241,0.2683292627334595,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09246826171875,0.8378691673278809,0.352824866771698,0.3366007506847381,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926818847656,0.7342022061347961,0.2340791672468185,1.0659316778182983,286.0924072265625,284.95001220703125,294.4169006347656,289.7222595214844,294.4190368652344,297.1432800292969,286.0912170410156,1.0,0.5339611768722534,1.0,1.0,0.0,1.0,-2.7879624366760254,2.7879562377929688,6.243873485800577e-06,2.150870084762573,0.8981408476829529,0.8981408476829529,0.0,138.42138671875,116.0,31018.85546875,-0.0,1895.90869140625,1.0,282.9404296875,285.0367431640625,292.6565856933594,294.6820373535156,293.1499938964844,293.1499938964844,283.1499938964844,34090.76171875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977639436721802,1.0,0.0,0.0,3.53722882270813,3.5372514724731445,8.348714004569047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.2900390625,0.0,1918.05908203125,1895.4371337890625,0.0,2450.9990234375,0.9939508438110352,1.0,0.0,3.0,1.0,0.0
12331440,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0925598144531,0.7930240035057068,0.2970553040504455,0.2697579562664032,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924072265625,0.8727359771728516,0.4005426168441772,0.3815044462680816,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924377441406,0.8586371541023254,0.3812019228935241,0.2683292627334595,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09246826171875,0.8378691673278809,0.352824866771698,0.3366007506847381,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926818847656,0.7342022061347961,0.2340791672468185,1.0659316778182983,286.0924072265625,284.95001220703125,294.4169006347656,289.7222595214844,294.4190368652344,297.1432800292969,286.0912170410156,1.0,0.5339611768722534,1.0,1.0,0.0,1.0,-2.7879624366760254,2.7879562377929688,6.243873485800577e-06,2.150870084762573,0.8981408476829529,0.8981408476829529,0.0,138.42138671875,116.0,31018.85546875,-0.0,1895.90869140625,1.0,282.9404296875,285.0367431640625,292.6565856933594,294.6820373535156,293.1499938964844,293.1499938964844,283.1499938964844,34090.76171875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977639436721802,1.0,0.0,0.0,3.53722882270813,3.5372514724731445,8.348714004569047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.2900390625,0.0,1918.05908203125,1895.4371337890625,0.0,2450.9990234375,0.9939508438110352,1.0,0.0,3.0,1.0,0.0
12331500,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546325683594,0.8000908493995667,0.2970998287200928,0.2696477472782135,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553955078125,0.8803295493125916,0.4004315435886383,0.381239503622055,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1552734375,0.8659647703170776,0.3811439573764801,0.2681718468666076,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15509033203125,0.8446993827819824,0.3527962565422058,0.3364124000072479,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1538391113281,0.740125834941864,0.234167531132698,1.0655454397201538,286.15545654296875,284.95001220703125,294.3638000488281,289.67633056640625,294.365966796875,297.1442565917969,286.1592102050781,1.0,0.5308632254600525,1.0,1.0,0.0,1.0,-2.786633253097534,2.786627054214477,6.23821642875555e-06,2.1499807834625244,0.9067745804786682,0.9067745804786682,0.0,133.92311096191406,116.0,30081.140625,-0.0,1872.4468994140625,1.0,283.1133728027344,285.1216125488281,292.6021423339844,294.5512390136719,293.1499938964844,293.1499938964844,283.1499938964844,33898.60546875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899954915046692,1.0,0.0,0.0,3.562258720397949,3.562281608581543,8.467285397273372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.8076171875,0.0,1952.2867431640625,1895.4371337890625,0.0,2380.330810546875,1.0,1.0,0.0,3.0,1.0,0.0
12331560,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1673278808594,0.808133065700531,0.2971240878105163,0.2695214450359344,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.167236328125,0.8891183733940125,0.4003022611141205,0.3809586763381958,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.167236328125,0.8744897842407227,0.381065309047699,0.2680021226406097,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1672668457031,0.852656900882721,0.3527504503726959,0.3362072706222534,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1674499511719,0.746998131275177,0.23424132168293,1.0650722980499268,286.1672058105469,284.95001220703125,294.3100891113281,289.6297912597656,294.312255859375,297.14508056640625,286.1663513183594,1.0,0.5275224447250366,1.0,1.0,0.0,1.0,-2.785125732421875,2.78511929512024,6.231748557183892e-06,2.148947238922119,0.9150359630584716,0.9150359630584716,0.0,129.0917205810547,104.0,29731.68359375,-0.0,1847.1484375,1.0,283.1438293457031,285.13629150390625,292.577392578125,294.5375671386719,293.1499938964844,293.1499938964844,282.95001220703125,33334.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856681942939758,1.0,0.0,0.0,3.566519021987915,3.5665416717529297,8.487550644531439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.20703125,0.0,1952.8203125,1895.4371337890625,0.0,2341.177978515625,1.0,1.0,0.0,3.0,1.0,0.0
12331620,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067138671875,0.823971688747406,0.296083003282547,0.2685708999633789,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00616455078125,0.908133029937744,0.399035781621933,0.3797260224819183,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062255859375,0.8928855657577515,0.3798119723796844,0.2671194672584533,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.8700855374336243,0.3517433404922485,0.3351892530918121,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00732421875,0.762036144733429,0.2337255924940109,1.0620613098144531,286.006103515625,284.95001220703125,294.2010192871094,289.53521728515625,294.2032470703125,297.1407775878906,286.002685546875,1.0,0.5200326442718506,1.0,1.0,0.0,1.0,-2.776609420776367,2.7766032218933105,6.194433808559552e-06,2.142717838287353,0.9279183745384216,0.9279183745384216,0.0,119.3989486694336,92.0,30027.998046875,-0.0,1788.065185546875,1.0,282.95562744140625,284.9695739746094,292.5644836425781,294.5866394042969,293.1499938964844,293.1499938964844,282.6499938964844,32500.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946930527687073,1.0,0.0,0.0,3.571946382522583,3.5719690322875977,8.513401894560957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.67333984375,0.0,1952.351806640625,1895.4371337890625,0.0,2423.007568359375,1.0,1.0,0.0,3.0,1.0,0.0
12331680,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067138671875,0.823971688747406,0.296083003282547,0.2685708999633789,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00616455078125,0.908133029937744,0.399035781621933,0.3797260224819183,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062255859375,0.8928855657577515,0.3798119723796844,0.2671194672584533,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.8700855374336243,0.3517433404922485,0.3351892530918121,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00732421875,0.762036144733429,0.2337255924940109,1.0620613098144531,286.006103515625,284.95001220703125,294.2010192871094,289.53521728515625,294.2032470703125,297.1407775878906,286.002685546875,1.0,0.5200326442718506,1.0,1.0,0.0,1.0,-2.776609420776367,2.7766032218933105,6.194433808559552e-06,2.142717838287353,0.9279183745384216,0.9279183745384216,0.0,119.3989486694336,92.0,30027.998046875,-0.0,1788.065185546875,1.0,282.95562744140625,284.9695739746094,292.5644836425781,294.5866394042969,293.1499938964844,293.1499938964844,282.6499938964844,32500.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946930527687073,1.0,0.0,0.0,3.571946382522583,3.5719690322875977,8.513401894560957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.67333984375,0.0,1952.351806640625,1895.4371337890625,0.0,2423.007568359375,1.0,1.0,0.0,3.0,1.0,0.0
12331740,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7634582519531,0.8395379185676575,0.2937255203723907,0.2664147615432739,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7627258300781,0.929782509803772,0.3964579105377197,0.377260684967041,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.9123128056526184,0.3771883845329284,0.2652724087238312,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76300048828125,0.8885008096694946,0.3495211005210876,0.3330354690551758,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76422119140625,0.7778973579406738,0.2322548627853393,1.0549253225326538,285.7626647949219,285.0240783691406,294.0902404785156,289.4390563964844,294.092529296875,297.1284484863281,285.7582702636719,1.0,0.5112671256065369,1.0,1.0,0.0,1.0,-2.757680892944336,2.7576749324798584,6.110894446464954e-06,2.128404140472412,0.9356265664100648,0.9356265664100648,0.0,110.00442504882812,80.0,30686.859375,-0.0,1715.1363525390625,1.0,282.6588134765625,284.716552734375,292.5043640136719,294.5941467285156,293.1499938964844,293.1499938964844,282.3500061035156,32007.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116918802261353,1.0,0.0,0.0,3.575150966644287,3.5751733779907227,8.528684247721685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.02294921875,0.0,1952.0694580078125,1895.4371337890625,0.0,2578.7822265625,1.0,1.0,0.0,3.0,1.0,0.0
12331800,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7634582519531,0.8395379185676575,0.2937255203723907,0.2664147615432739,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7627258300781,0.929782509803772,0.3964579105377197,0.377260684967041,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.9123128056526184,0.3771883845329284,0.2652724087238312,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76300048828125,0.8885008096694946,0.3495211005210876,0.3330354690551758,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76422119140625,0.7778973579406738,0.2322548627853393,1.0549253225326538,285.7626647949219,285.0240783691406,294.0902404785156,289.4390563964844,294.092529296875,297.1284484863281,285.7582702636719,1.0,0.5112671256065369,1.0,1.0,0.0,1.0,-2.757680892944336,2.7576749324798584,6.110894446464954e-06,2.128404140472412,0.9356265664100648,0.9356265664100648,0.0,110.00442504882812,80.0,30686.859375,-0.0,1715.1363525390625,1.0,282.6588134765625,284.716552734375,292.5043640136719,294.5941467285156,293.1499938964844,293.1499938964844,282.3500061035156,32007.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116918802261353,1.0,0.0,0.0,3.575150966644287,3.5751733779907227,8.528684247721685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.02294921875,0.0,1952.0694580078125,1895.4371337890625,0.0,2578.7822265625,1.0,1.0,0.0,3.0,1.0,0.0
12331860,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092163085937,0.8572816848754883,0.2905601561069488,0.2634197175502777,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084228515625,0.95382159948349,0.3929857015609741,0.3738491833209991,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.9361771941184998,0.3736925721168518,0.2627271115779876,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087280273437,0.9095266461372375,0.3464470207691192,0.3299888372421264,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5100402832031,0.7957522869110107,0.2300537973642349,1.0442404747009275,285.50836181640625,285.1629943847656,293.97821044921875,289.34185791015625,293.98052978515625,297.1096496582031,285.5036315917969,1.0,0.5012405514717102,1.0,1.0,0.0,1.0,-2.7304272651672363,2.730421304702759,5.9911571952397935e-06,2.107582092285156,0.9373446106910706,0.9373446106910706,0.0,100.5529327392578,68.0,31268.025390625,-0.0,1630.7742919921875,1.0,282.35888671875,284.4552001953125,292.4013671875,294.5351867675781,293.1499938964844,293.1499938964844,282.04998779296875,31874.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267791867256165,1.0,0.0,0.0,3.576018810272217,3.5760414600372314,8.532826427654072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.43017578125,0.0,1951.9923095703125,1895.4371337890625,0.0,2718.483642578125,1.0,1.0,0.0,3.0,1.0,0.0
12331920,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092163085937,0.8572816848754883,0.2905601561069488,0.2634197175502777,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084228515625,0.95382159948349,0.3929857015609741,0.3738491833209991,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.9361771941184998,0.3736925721168518,0.2627271115779876,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087280273437,0.9095266461372375,0.3464470207691192,0.3299888372421264,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5100402832031,0.7957522869110107,0.2300537973642349,1.0442404747009275,285.50836181640625,285.1629943847656,293.97821044921875,289.34185791015625,293.98052978515625,297.1096496582031,285.5036315917969,1.0,0.5012405514717102,1.0,1.0,0.0,1.0,-2.7304272651672363,2.730421304702759,5.9911571952397935e-06,2.107582092285156,0.9373446106910706,0.9373446106910706,0.0,100.5529327392578,68.0,31268.025390625,-0.0,1630.7742919921875,1.0,282.35888671875,284.4552001953125,292.4013671875,294.5351867675781,293.1499938964844,293.1499938964844,282.04998779296875,31874.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267791867256165,1.0,0.0,0.0,3.576018810272217,3.5760414600372314,8.532826427654072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.43017578125,0.0,1951.9923095703125,1895.4371337890625,0.0,2718.483642578125,1.0,1.0,0.0,3.0,1.0,0.0
12331980,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496337890625,0.8801566362380981,0.2869507372379303,0.2599583268165588,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.9798126816749572,0.388952374458313,0.3698420226573944,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489013671875,0.9642276167869568,0.3696897625923157,0.2597789168357849,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491149902344,0.9382826685905457,0.3428273200988769,0.3263637125492096,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.8171061277389526,0.2273612320423126,1.0310944318771362,285.24871826171875,285.3028564453125,293.8654479980469,289.244140625,293.8677978515625,297.08819580078125,285.2437744140625,1.0,0.4901245832443237,1.0,1.0,0.0,1.0,-2.697758674621582,2.6977527141571045,5.848979526490439e-06,2.082522392272949,0.9336914420127868,0.9336914420127868,0.0,90.77735900878906,71.0,31779.705078125,-0.0,1538.8837890625,1.0,282.0588684082031,284.190185546875,292.28955078125,294.4549865722656,293.1499938964844,293.1499938964844,281.75,32039.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386662006378174,1.0,0.0,0.0,3.574946403503418,3.5749690532684326,8.527708814654034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.04443359375,0.0,1952.087646484375,1895.4371337890625,0.0,2829.256103515625,1.0,1.0,0.0,3.0,1.0,0.0
12332040,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496337890625,0.8801566362380981,0.2869507372379303,0.2599583268165588,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.9798126816749572,0.388952374458313,0.3698420226573944,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489013671875,0.9642276167869568,0.3696897625923157,0.2597789168357849,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491149902344,0.9382826685905457,0.3428273200988769,0.3263637125492096,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.8171061277389526,0.2273612320423126,1.0310944318771362,285.24871826171875,285.3028564453125,293.8654479980469,289.244140625,293.8677978515625,297.08819580078125,285.2437744140625,1.0,0.4901245832443237,1.0,1.0,0.0,1.0,-2.697758674621582,2.6977527141571045,5.848979526490439e-06,2.082522392272949,0.9336914420127868,0.9336914420127868,0.0,90.77735900878906,71.0,31779.705078125,-0.0,1538.8837890625,1.0,282.0588684082031,284.190185546875,292.28955078125,294.4549865722656,293.1499938964844,293.1499938964844,281.75,32039.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386662006378174,1.0,0.0,0.0,3.574946403503418,3.5749690532684326,8.527708814654034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.04443359375,0.0,1952.087646484375,1895.4371337890625,0.0,2829.256103515625,1.0,1.0,0.0,3.0,1.0,0.0
12332100,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.8861989378929138,0.2850475907325744,0.2582271993160248,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.985828459262848,0.3867987394332886,0.3677956461906433,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.9709477424621582,0.3675666749477386,0.2582873702049255,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.9458107352256776,0.3408834636211395,0.3245085477828979,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8222930431365967,0.2258911877870559,1.0243415832519531,285.0759582519531,285.3729553222656,293.80889892578125,289.1952514648437,293.811279296875,297.0773010253906,285.0624389648437,1.0,0.4861895143985748,1.0,1.0,0.0,1.0,-2.681081771850586,2.6810760498046875,5.776964371762006e-06,2.0696849822998047,0.9293397665023804,0.9293397665023804,0.0,87.96544647216797,71.0,32487.55859375,-0.0,1502.73828125,1.0,281.8033447265625,283.9992980957031,292.26031494140625,294.5106811523437,293.1499938964844,293.1499938964844,281.75,32243.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460869193077087,1.0,0.0,0.0,3.5736207962036133,3.573643445968628,8.521385552739957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.62744140625,0.0,1952.204833984375,1895.4371337890625,0.0,2898.63427734375,1.0,1.0,0.0,3.0,1.0,0.0
12332160,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8875042796134949,0.2830244302749634,0.256403237581253,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9873383045196532,0.384511262178421,0.3656415939331054,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9725923538208008,0.3653106093406677,0.2567143738269806,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9477068781852722,0.3388144075870514,0.322557657957077,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8234354853630066,0.2243115901947021,1.0172635316848757,284.986328125,285.44305419921875,293.7523803710937,289.1464233398437,293.7547607421875,297.06591796875,284.9813537597656,1.0,0.4828115105628967,1.0,1.0,0.0,1.0,-2.663562059402466,2.6635563373565674,5.701828285964439e-06,2.0562169551849365,0.924646496772766,0.924646496772766,0.0,86.43789672851562,74.0,32249.482421875,-0.0,1471.6920166015625,1.0,281.7588195800781,283.92340087890625,292.1815185546875,294.3733215332031,293.1499938964844,293.1499938964844,281.45001220703125,32524.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483893871307373,1.0,0.0,0.0,3.571789264678955,3.5718119144439697,8.51265326673456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.5888671875,0.0,1952.365478515625,1895.4371337890625,0.0,2920.1875,1.0,1.0,0.0,3.0,1.0,0.0
