time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332220,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.72332763671875,0.8820483088493347,0.2788112759590149,0.2527097463607788,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7224426269531,0.9829880595207214,0.3797204196453094,0.3612328469753265,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225646972656,0.9675159454345704,0.3605985343456268,0.2535080015659332,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227783203125,0.942014217376709,0.3344695568084717,0.3185600638389587,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242431640625,0.8188128471374512,0.2209599167108535,1.0026557445526123,284.7223815917969,285.5830078125,293.6394958496094,289.0491943359375,293.64190673828125,297.0434265136719,284.7172241210937,1.0,0.4773251414299011,1.0,1.0,0.0,1.0,-2.627617597579956,2.6276118755340576,5.549160960072186e-06,2.02855920791626,0.9102079272270204,0.9102079272270204,0.0,85.46341705322266,77.0,32676.763671875,-0.0,1418.835205078125,1.0,281.4589538574219,283.6556396484375,292.0783996582031,294.29449462890625,293.1499938964844,293.1499938964844,281.1499938964844,33390.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856958270072937,1.0,0.0,0.0,3.566148519515991,3.566171169281006,8.485787361678376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.6591796875,0.0,1952.8516845703125,1895.4371337890625,0.0,3000.48095703125,1.0,1.0,0.0,3.0,1.0,0.0
12332280,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.72332763671875,0.8820483088493347,0.2788112759590149,0.2527097463607788,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7224426269531,0.9829880595207214,0.3797204196453094,0.3612328469753265,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225646972656,0.9675159454345704,0.3605985343456268,0.2535080015659332,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227783203125,0.942014217376709,0.3344695568084717,0.3185600638389587,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242431640625,0.8188128471374512,0.2209599167108535,1.0026557445526123,284.7223815917969,285.5830078125,293.6394958496094,289.0491943359375,293.64190673828125,297.0434265136719,284.7172241210937,1.0,0.4773251414299011,1.0,1.0,0.0,1.0,-2.627617597579956,2.6276118755340576,5.549160960072186e-06,2.02855920791626,0.9102079272270204,0.9102079272270204,0.0,85.46341705322266,77.0,32676.763671875,-0.0,1418.835205078125,1.0,281.4589538574219,283.6556396484375,292.0783996582031,294.29449462890625,293.1499938964844,293.1499938964844,281.1499938964844,33390.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856958270072937,1.0,0.0,0.0,3.566148519515991,3.566171169281006,8.485787361678376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.6591796875,0.0,1952.8516845703125,1895.4371337890625,0.0,3000.48095703125,1.0,1.0,0.0,3.0,1.0,0.0
12332340,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4576416015625,0.8696992993354797,0.2743570804595947,0.2488609701395034,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45672607421875,0.9712923765182496,0.3746308982372284,0.3566060066223144,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45684814453125,0.95431786775589,0.3556067943572998,0.2501540184020996,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4570617675781,0.9277152419090272,0.32984060049057,0.3143584132194519,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45855712890625,0.8078312873840332,0.2173607647418975,0.9872320294380188,284.4566650390625,285.7221069335937,293.52734375,288.9530029296875,293.5297546386719,297.0212707519531,284.451416015625,1.0,0.4728471636772156,1.0,1.0,0.0,1.0,-2.58982253074646,2.5898170471191406,5.390810201788554e-06,1.999448657035828,0.8903653025627136,0.8903653025627136,0.0,86.3110122680664,80.0,33059.91796875,-0.0,1372.9134521484375,1.0,281.15899658203125,283.3869323730469,291.9787292480469,294.217041015625,293.1499938964844,293.1499938964844,281.45001220703125,34753.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864854633808136,1.0,0.0,0.0,3.5572643280029297,3.5572874546051025,8.443560091109248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.11279296875,0.0,1953.590576171875,1895.4371337890625,0.0,3074.5419921875,1.0,1.0,0.0,3.0,1.0,0.0
12332400,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4576416015625,0.8696992993354797,0.2743570804595947,0.2488609701395034,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45672607421875,0.9712923765182496,0.3746308982372284,0.3566060066223144,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45684814453125,0.95431786775589,0.3556067943572998,0.2501540184020996,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4570617675781,0.9277152419090272,0.32984060049057,0.3143584132194519,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45855712890625,0.8078312873840332,0.2173607647418975,0.9872320294380188,284.4566650390625,285.7221069335937,293.52734375,288.9530029296875,293.5297546386719,297.0212707519531,284.451416015625,1.0,0.4728471636772156,1.0,1.0,0.0,1.0,-2.58982253074646,2.5898170471191406,5.390810201788554e-06,1.999448657035828,0.8903653025627136,0.8903653025627136,0.0,86.3110122680664,80.0,33059.91796875,-0.0,1372.9134521484375,1.0,281.15899658203125,283.3869323730469,291.9787292480469,294.217041015625,293.1499938964844,293.1499938964844,281.45001220703125,34753.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864854633808136,1.0,0.0,0.0,3.5572643280029297,3.5572874546051025,8.443560091109248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.11279296875,0.0,1953.590576171875,1895.4371337890625,0.0,3074.5419921875,1.0,1.0,0.0,3.0,1.0,0.0
12332460,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5715026855469,0.8585711121559143,0.2711450159549713,0.2456647008657455,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5714111328125,0.9591731429100036,0.3706362247467041,0.3525480926036834,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5714416503906,0.9411409497261048,0.3518286943435669,0.2472819089889526,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5714416503906,0.914294183254242,0.3261786103248596,0.3106511235237121,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5715637207031,0.796852707862854,0.2144264429807663,0.9733150005340576,284.5714111328125,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0082702636719,284.570556640625,1.0,0.469197154045105,1.0,1.0,0.0,1.0,-2.5564675331115723,2.556462287902832,5.25268569617765e-06,1.973612904548645,0.8732110857963562,0.8732110857963562,0.0,87.39645385742188,83.0,31185.173828125,-0.0,1334.8314208984375,1.0,281.44140625,283.5418701171875,291.7689819335937,293.82733154296875,293.1499938964844,293.1499938964844,281.75,36140.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425982594490051,1.0,0.0,0.0,3.5471062660217285,3.5471293926239014,8.395405757255503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.82958984375,0.0,1952.7276611328125,1895.4371337890625,0.0,2866.0,0.9994282126426696,1.0,0.0,3.0,1.0,0.0
12332520,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5715026855469,0.8585711121559143,0.2711450159549713,0.2456647008657455,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5714111328125,0.9591731429100036,0.3706362247467041,0.3525480926036834,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5714416503906,0.9411409497261048,0.3518286943435669,0.2472819089889526,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5714416503906,0.914294183254242,0.3261786103248596,0.3106511235237121,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5715637207031,0.796852707862854,0.2144264429807663,0.9733150005340576,284.5714111328125,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0082702636719,284.570556640625,1.0,0.469197154045105,1.0,1.0,0.0,1.0,-2.5564675331115723,2.556462287902832,5.25268569617765e-06,1.973612904548645,0.8732110857963562,0.8732110857963562,0.0,87.39645385742188,83.0,31185.173828125,-0.0,1334.8314208984375,1.0,281.44140625,283.5418701171875,291.7689819335937,293.82733154296875,293.1499938964844,293.1499938964844,281.75,36140.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425982594490051,1.0,0.0,0.0,3.5471062660217285,3.5471293926239014,8.395405757255503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.82958984375,0.0,1952.7276611328125,1895.4371337890625,0.0,2866.0,0.9994282126426696,1.0,0.0,3.0,1.0,0.0
12332580,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278747558594,0.8519441485404968,0.2691782414913177,0.2437348961830139,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.9510146975517272,0.3678830862045288,0.3497714400291443,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.9326580166816713,0.3493281900882721,0.2454050332307815,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.9061828851699828,0.3236519992351532,0.3081036806106567,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7277526855469,0.7898128032684326,0.212413877248764,0.963655412197113,284.72802734375,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0060119628906,284.7283630371094,1.0,0.466719776391983,1.0,1.0,0.0,1.0,-2.5338823795318604,2.533877372741699,5.160247383173555e-06,1.9561493396759035,0.8566915988922119,0.8566915988922119,0.0,88.0598373413086,86.0,29315.01171875,-0.0,1309.2237548828125,1.0,281.74072265625,283.7343444824219,291.6422119140625,293.5629577636719,293.1499938964844,293.1499938964844,282.04998779296875,37090.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140745162963867,1.0,0.0,0.0,3.510178804397583,3.5102016925811768,8.221513780881651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.18310546875,0.0,1909.1494140625,1895.4371337890625,0.0,2600.764892578125,0.991388499736786,1.0,0.0,3.0,1.0,0.0
12332640,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278747558594,0.8519441485404968,0.2691782414913177,0.2437348961830139,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.9510146975517272,0.3678830862045288,0.3497714400291443,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.9326580166816713,0.3493281900882721,0.2454050332307815,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.9061828851699828,0.3236519992351532,0.3081036806106567,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7277526855469,0.7898128032684326,0.212413877248764,0.963655412197113,284.72802734375,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0060119628906,284.7283630371094,1.0,0.466719776391983,1.0,1.0,0.0,1.0,-2.5338823795318604,2.533877372741699,5.160247383173555e-06,1.9561493396759035,0.8566915988922119,0.8566915988922119,0.0,88.0598373413086,86.0,29315.01171875,-0.0,1309.2237548828125,1.0,281.74072265625,283.7343444824219,291.6422119140625,293.5629577636719,293.1499938964844,293.1499938964844,282.04998779296875,37090.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140745162963867,1.0,0.0,0.0,3.510178804397583,3.5102016925811768,8.221513780881651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.18310546875,0.0,1909.1494140625,1895.4371337890625,0.0,2600.764892578125,0.991388499736786,1.0,0.0,3.0,1.0,0.0
12332700,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.8489748239517212,0.2684220373630523,0.2430068850517273,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.9471404552459716,0.3667610883712768,0.34865602850914,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.9287232756614684,0.3483241498470306,0.2446631491184234,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.902648150920868,0.3226270377635956,0.3070852756500244,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7866477370262146,0.2116278707981109,0.9599279165267944,284.8525085449219,286.0621643066406,293.2530822753906,288.7204284667969,293.2554931640625,297.0072021484375,284.8625183105469,1.0,0.4658803641796112,1.0,1.0,0.0,1.0,-2.525071620941162,2.525066614151001,5.124449671711773e-06,1.9493560791015625,0.849139392375946,0.849139392375946,0.0,88.48552703857422,86.0,27952.103515625,-0.0,1300.0587158203125,1.0,281.9944763183594,283.892333984375,291.5674743652344,293.3590087890625,293.1499938964844,293.1499938964844,282.04998779296875,37416.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973641753196716,1.0,0.0,0.0,3.483318567276001,3.483341217041016,8.096171200122626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.09716796875,0.0,1874.3865966796875,1895.4371337890625,0.0,2447.351318359375,0.9851592183113098,1.0,0.0,3.0,1.0,0.0
12332760,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8463605642318726,0.2678174674510956,0.2424576133489608,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9435874223709106,0.3658041357994079,0.3477377295494079,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.925183892250061,0.3474825918674469,0.244068294763565,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8995228409767151,0.321755588054657,0.3062481880187988,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.783829927444458,0.2109812200069427,0.9569385051727296,284.8997802734375,286.1282653808594,293.1997985839844,288.67578125,293.2021484375,297.0097961425781,284.9007263183594,1.0,0.4652941823005676,1.0,1.0,0.0,1.0,-2.517993927001953,2.517988920211792,5.095788310427452e-06,1.9439005851745603,0.8408112525939941,0.8408112525939941,0.0,88.93692016601562,89.0,27488.3046875,-0.0,1293.2056884765625,1.0,282.0403137207031,283.939697265625,291.5502624511719,293.3519897460937,293.1499938964844,293.1499938964844,282.3500061035156,37689.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785820484161377,1.0,0.0,0.0,3.453064680099488,3.453087329864502,7.956145964271855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.60205078125,0.0,1834.9188232421875,1895.4371337890625,0.0,2342.552978515625,0.9779556393623352,1.0,0.0,3.0,1.0,0.0
12332820,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.8406387567520142,0.2667902708053589,0.2415370196104049,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.935608983039856,0.3641167283058166,0.3461372256278991,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.9174041748046876,0.3460097908973694,0.2430377006530761,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8926543593406677,0.3202259838581085,0.3047999739646911,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.777799129486084,0.2099072635173797,0.9520937204360962,285.0788879394531,286.2579345703125,293.09521484375,288.5888671875,293.0975341796875,297.0166931152344,285.0802917480469,1.0,0.4647054076194763,1.0,1.0,0.0,1.0,-2.5061628818511963,2.506157875061035,5.048100774729392e-06,1.934801816940308,0.8256567716598511,0.8256567716598511,0.0,90.22624969482422,92.0,25701.275390625,-0.0,1284.106689453125,1.0,282.3395690917969,284.1510925292969,291.4668273925781,293.1579895019531,293.1499938964844,293.1499938964844,282.6499938964844,38050.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584896683692932,1.0,0.0,0.0,3.383598566055298,3.383620500564575,7.639254135938245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.53466796875,0.0,1744.11865234375,1895.4371337890625,0.0,2099.33837890625,0.9612463116645812,1.0,0.0,3.0,1.0,0.0
12332880,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.8406387567520142,0.2667902708053589,0.2415370196104049,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.935608983039856,0.3641167283058166,0.3461372256278991,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.9174041748046876,0.3460097908973694,0.2430377006530761,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8926543593406677,0.3202259838581085,0.3047999739646911,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.777799129486084,0.2099072635173797,0.9520937204360962,285.0788879394531,286.2579345703125,293.09521484375,288.5888671875,293.0975341796875,297.0166931152344,285.0802917480469,1.0,0.4647054076194763,1.0,1.0,0.0,1.0,-2.5061628818511963,2.506157875061035,5.048100774729392e-06,1.934801816940308,0.8256567716598511,0.8256567716598511,0.0,90.22624969482422,92.0,25701.275390625,-0.0,1284.106689453125,1.0,282.3395690917969,284.1510925292969,291.4668273925781,293.1579895019531,293.1499938964844,293.1499938964844,282.6499938964844,38050.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584896683692932,1.0,0.0,0.0,3.383598566055298,3.383620500564575,7.639254135938245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.53466796875,0.0,1744.11865234375,1895.4371337890625,0.0,2099.33837890625,0.9612463116645812,1.0,0.0,3.0,1.0,0.0
12332940,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.8346003890037537,0.2659765481948852,0.2408398538827896,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.9269477128982544,0.3626824617385864,0.3448129892349243,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.9093050360679626,0.3447791337966919,0.2422022372484207,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26123046875,0.8853407502174377,0.3189303874969482,0.3036094605922699,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606811523437,0.7715272307395935,0.209064096212387,0.9484610557556152,285.2613830566406,286.3837585449219,292.9937438964844,288.5055236816406,292.9960021972656,297.0249938964844,285.262939453125,1.0,0.4647522866725921,1.0,1.0,0.0,1.0,-2.496933698654175,2.4969286918640137,5.011078883399023e-06,1.9277138710021973,0.8113011717796326,0.8113011717796326,0.0,91.9185562133789,95.0,23986.6953125,-0.0,1279.9775390625,1.0,282.63873291015625,284.3677062988281,291.3840637207031,292.9698486328125,293.1499938964844,293.1499938964844,282.95001220703125,38247.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312955260276794,1.0,0.0,0.0,3.307260274887085,3.307281494140625,7.298439754777064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.97412109375,0.0,1646.3375244140625,1895.4371337890625,0.0,1865.936767578125,0.9427106976509094,1.0,0.0,3.0,1.0,0.0
12333000,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.8346003890037537,0.2659765481948852,0.2408398538827896,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.9269477128982544,0.3626824617385864,0.3448129892349243,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.9093050360679626,0.3447791337966919,0.2422022372484207,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26123046875,0.8853407502174377,0.3189303874969482,0.3036094605922699,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606811523437,0.7715272307395935,0.209064096212387,0.9484610557556152,285.2613830566406,286.3837585449219,292.9937438964844,288.5055236816406,292.9960021972656,297.0249938964844,285.262939453125,1.0,0.4647522866725921,1.0,1.0,0.0,1.0,-2.496933698654175,2.4969286918640137,5.011078883399023e-06,1.9277138710021973,0.8113011717796326,0.8113011717796326,0.0,91.9185562133789,95.0,23986.6953125,-0.0,1279.9775390625,1.0,282.63873291015625,284.3677062988281,291.3840637207031,292.9698486328125,293.1499938964844,293.1499938964844,282.95001220703125,38247.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312955260276794,1.0,0.0,0.0,3.307260274887085,3.307281494140625,7.298439754777064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.97412109375,0.0,1646.3375244140625,1895.4371337890625,0.0,1865.936767578125,0.9427106976509094,1.0,0.0,3.0,1.0,0.0
12333060,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.8283286094665527,0.2652972936630249,0.240291953086853,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390869140625,0.9179036021232604,0.3614111244678497,0.3436744213104248,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43902587890625,0.901330828666687,0.3437042534351349,0.2414986044168472,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389343261719,0.8777315020561218,0.3177822232246399,0.3025891184806824,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383544921875,0.7651039958000183,0.2083668112754821,0.9456264972686768,285.4390869140625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.0337219238281,285.4407653808594,1.0,0.4652704000473022,1.0,1.0,0.0,1.0,-2.489429473876953,2.489424467086792,4.981088750355411e-06,1.921955943107605,0.7976858019828796,0.7976858019828796,0.0,93.94855499267578,98.0,22400.84765625,-0.0,1279.4090576171875,1.0,282.93780517578125,284.5918884277344,291.3056335449219,292.79364013671875,293.1499938964844,293.1499938964844,283.1499938964844,38338.39453125,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042138576507568,1.0,0.0,0.0,3.227618932723999,3.2276394367218018,6.951167961233296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.06103515625,0.0,1547.59619140625,1895.4371337890625,0.0,1644.165771484375,0.9223024249076844,1.0,0.0,3.0,1.0,0.0
12333120,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.8283286094665527,0.2652972936630249,0.240291953086853,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390869140625,0.9179036021232604,0.3614111244678497,0.3436744213104248,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43902587890625,0.901330828666687,0.3437042534351349,0.2414986044168472,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389343261719,0.8777315020561218,0.3177822232246399,0.3025891184806824,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383544921875,0.7651039958000183,0.2083668112754821,0.9456264972686768,285.4390869140625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.0337219238281,285.4407653808594,1.0,0.4652704000473022,1.0,1.0,0.0,1.0,-2.489429473876953,2.489424467086792,4.981088750355411e-06,1.921955943107605,0.7976858019828796,0.7976858019828796,0.0,93.94855499267578,98.0,22400.84765625,-0.0,1279.4090576171875,1.0,282.93780517578125,284.5918884277344,291.3056335449219,292.79364013671875,293.1499938964844,293.1499938964844,283.1499938964844,38338.39453125,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042138576507568,1.0,0.0,0.0,3.227618932723999,3.2276394367218018,6.951167961233296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.06103515625,0.0,1547.59619140625,1895.4371337890625,0.0,1644.165771484375,0.9223024249076844,1.0,0.0,3.0,1.0,0.0
12333180,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.561279296875,0.821495532989502,0.2645138204097748,0.2397324740886688,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615234375,0.9084371328353882,0.3600701093673706,0.3425540924072265,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614929199219,0.892946720123291,0.3425403833389282,0.2407977730035781,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614318847656,0.8695884346961975,0.3165696263313293,0.3015857338905334,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5610046386719,0.7582932710647583,0.2076481878757476,0.94299978017807,285.5615234375,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0411682128906,285.562744140625,1.0,0.4660884439945221,1.0,1.0,0.0,1.0,-2.482208490371704,2.482203722000122,4.952338713337667e-06,1.916425824165344,0.7837482690811157,0.7837482690811157,0.0,96.3493881225586,101.0,21170.009765625,-0.0,1280.7503662109375,1.0,283.14093017578125,284.75030517578125,291.2550048828125,292.67755126953125,293.1499938964844,293.1499938964844,283.1499938964844,38244.61328125,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831775903701782,1.0,0.0,0.0,3.1364691257476807,3.136489152908325,6.564102932316018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.712890625,0.0,1438.16064453125,1895.4371337890625,0.0,1480.6072998046875,0.8977398872375488,1.0,0.0,3.0,1.0,0.0
12333240,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.561279296875,0.821495532989502,0.2645138204097748,0.2397324740886688,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615234375,0.9084371328353882,0.3600701093673706,0.3425540924072265,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614929199219,0.892946720123291,0.3425403833389282,0.2407977730035781,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614318847656,0.8695884346961975,0.3165696263313293,0.3015857338905334,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5610046386719,0.7582932710647583,0.2076481878757476,0.94299978017807,285.5615234375,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0411682128906,285.562744140625,1.0,0.4660884439945221,1.0,1.0,0.0,1.0,-2.482208490371704,2.482203722000122,4.952338713337667e-06,1.916425824165344,0.7837482690811157,0.7837482690811157,0.0,96.3493881225586,101.0,21170.009765625,-0.0,1280.7503662109375,1.0,283.14093017578125,284.75030517578125,291.2550048828125,292.67755126953125,293.1499938964844,293.1499938964844,283.1499938964844,38244.61328125,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831775903701782,1.0,0.0,0.0,3.1364691257476807,3.136489152908325,6.564102932316018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.712890625,0.0,1438.16064453125,1895.4371337890625,0.0,1480.6072998046875,0.8977398872375488,1.0,0.0,3.0,1.0,0.0
12333300,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711364746094,0.8176112174987793,0.2639433145523071,0.2393562942743301,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711975097656,0.903458535671234,0.3592386543750763,0.3419065475463867,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711975097656,0.8882784247398376,0.3417822420597076,0.2403749674558639,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711669921875,0.8651097416877747,0.31581711769104,0.3010049164295196,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710754394531,0.7545534372329712,0.207187607884407,0.9414509534835817,285.5711975097656,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0435485839844,285.5715026855469,1.0,0.4665367305278778,1.0,1.0,0.0,1.0,-2.477913856506348,2.4779088497161865,4.935289780405583e-06,1.913142204284668,0.7759138941764832,0.7759138941764832,0.0,97.7340316772461,101.0,20864.359375,-0.0,1281.357666015625,1.0,283.1481018066406,284.768798828125,291.2534484863281,292.6720886230469,293.1499938964844,293.1499938964844,283.1499938964844,37900.9296875,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786484718322754,1.0,0.0,0.0,3.0733113288879395,3.073330402374268,6.302406632130442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.1982421875,0.0,1363.2314453125,1895.4371337890625,0.0,1446.4979248046875,0.8843904137611389,1.0,0.0,3.0,1.0,0.0
12333360,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.572998046875,0.8131987452507019,0.2632209956645965,0.2388418763875961,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.572998046875,0.898159384727478,0.358262151479721,0.3411243259906769,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.572998046875,0.8831210136413574,0.3408708572387695,0.2398449182510376,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.572998046875,0.8602070808410645,0.3149310648441314,0.3003017902374267,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5729675292969,0.7504498958587646,0.2066252827644348,0.9394859671592712,285.572998046875,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.04473876953125,285.5730285644531,1.0,0.466954231262207,1.0,1.0,0.0,1.0,-2.47251558303833,2.472510576248169,4.913873453915585e-06,1.9089994430541992,0.7676567435264587,0.7676567435264587,0.0,99.2764663696289,104.0,20590.7109375,-0.0,1281.2803955078125,1.0,283.14959716796875,284.7788391113281,291.2425537109375,292.6537780761719,293.1499938964844,293.1499938964844,283.1499938964844,37830.15234375,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675942063331604,1.0,0.0,0.0,3.01800537109375,3.018024206161499,6.077617626942811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.513671875,0.0,1301.829345703125,1895.4371337890625,0.0,1426.312255859375,0.8678382635116577,1.0,0.0,3.0,1.0,0.0
12333420,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821228027344,0.8033479452133179,0.2615176141262054,0.2375292629003524,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821838378906,0.8869750499725342,0.3560386896133423,0.3392612338066101,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821838378906,0.8722767233848572,0.338776558637619,0.2385576516389846,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821838378906,0.8499909043312073,0.3129025101661682,0.2986167073249817,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.7418515086174011,0.2052827924489975,0.9344940185546876,285.58221435546875,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0447082519531,285.5825500488281,1.0,0.4676403701305389,1.0,1.0,0.0,1.0,-2.4591338634490967,2.459129095077514,4.86089948026347e-06,1.8986815214157104,0.7502956986427307,0.7502956986427307,0.0,102.60823059082033,107.0,20003.623046875,-0.0,1279.0135498046875,1.0,283.1499938964844,284.8065795898437,291.1920471191406,292.5785217285156,293.1499938964844,293.1499938964844,283.1499938964844,37234.41015625,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712329387664795,1.0,0.0,0.0,2.8824710845947266,2.88248872756958,5.544000032386975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.6103515625,0.0,1156.3037109375,1895.4371337890625,0.0,1391.5484619140625,0.8336902856826782,1.0,0.0,3.0,1.0,0.0
12333480,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821228027344,0.8033479452133179,0.2615176141262054,0.2375292629003524,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821838378906,0.8869750499725342,0.3560386896133423,0.3392612338066101,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821838378906,0.8722767233848572,0.338776558637619,0.2385576516389846,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821838378906,0.8499909043312073,0.3129025101661682,0.2986167073249817,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.7418515086174011,0.2052827924489975,0.9344940185546876,285.58221435546875,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0447082519531,285.5825500488281,1.0,0.4676403701305389,1.0,1.0,0.0,1.0,-2.4591338634490967,2.459129095077514,4.86089948026347e-06,1.8986815214157104,0.7502956986427307,0.7502956986427307,0.0,102.60823059082033,107.0,20003.623046875,-0.0,1279.0135498046875,1.0,283.1499938964844,284.8065795898437,291.1920471191406,292.5785217285156,293.1499938964844,293.1499938964844,283.1499938964844,37234.41015625,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712329387664795,1.0,0.0,0.0,2.8824710845947266,2.88248872756958,5.544000032386975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.6103515625,0.0,1156.3037109375,1895.4371337890625,0.0,1391.5484619140625,0.8336902856826782,1.0,0.0,3.0,1.0,0.0
12333540,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59881591796875,0.7933928966522217,0.2596695721149444,0.2360434383153915,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.59893798828125,0.8761000633239746,0.3536383807659149,0.3371888399124145,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59893798828125,0.8618193864822388,0.3365170955657959,0.2371219098567962,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5989074707031,0.8401854634284973,0.310698002576828,0.2967272698879242,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986633300781,0.7335101366043091,0.2037699967622757,0.9286066889762878,285.5989685058594,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.04296875,285.5997009277344,1.0,0.4681299328804016,1.0,1.0,0.0,1.0,-2.4437921047210693,2.443787097930908,4.800453098141588e-06,1.8868123292922967,0.7319514751434326,0.7319514751434326,0.0,105.99195098876952,110.0,19401.21875,-0.0,1274.5982666015625,1.0,283.1499938964844,284.8427734375,291.1248474121094,292.4775695800781,293.1499938964844,293.1499938964844,283.1499938964844,36496.51171875,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642087697982788,1.0,0.0,0.0,2.7346107959747314,2.734627246856689,4.989814783584734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.76611328125,0.0,1010.2925415039062,1895.4371337890625,0.0,1340.5609130859375,0.7965404391288757,1.0,0.0,3.0,1.0,0.0
12333600,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59881591796875,0.7933928966522217,0.2596695721149444,0.2360434383153915,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.59893798828125,0.8761000633239746,0.3536383807659149,0.3371888399124145,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59893798828125,0.8618193864822388,0.3365170955657959,0.2371219098567962,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5989074707031,0.8401854634284973,0.310698002576828,0.2967272698879242,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986633300781,0.7335101366043091,0.2037699967622757,0.9286066889762878,285.5989685058594,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.04296875,285.5997009277344,1.0,0.4681299328804016,1.0,1.0,0.0,1.0,-2.4437921047210693,2.443787097930908,4.800453098141588e-06,1.8868123292922967,0.7319514751434326,0.7319514751434326,0.0,105.99195098876952,110.0,19401.21875,-0.0,1274.5982666015625,1.0,283.1499938964844,284.8427734375,291.1248474121094,292.4775695800781,293.1499938964844,293.1499938964844,283.1499938964844,36496.51171875,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642087697982788,1.0,0.0,0.0,2.7346107959747314,2.734627246856689,4.989814783584734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.76611328125,0.0,1010.2925415039062,1895.4371337890625,0.0,1340.5609130859375,0.7965404391288757,1.0,0.0,3.0,1.0,0.0
12333660,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6240234375,0.7840749621391296,0.2577929496765136,0.2345098704099655,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6242370605469,0.8660435676574707,0.3511809706687927,0.3350376486778259,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.62420654296875,0.8522201776504517,0.3342125713825226,0.2356366962194442,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241455078125,0.8311389684677124,0.3084293305873871,0.2947535812854767,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6238098144531,0.7256841063499451,0.202181339263916,0.922277569770813,285.6242370605469,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0406799316406,285.6254577636719,1.0,0.4684715569019317,1.0,1.0,0.0,1.0,-2.427606105804444,2.4276015758514404,4.737065410154173e-06,1.874269366264344,0.7127806544303894,0.7127806544303894,0.0,109.28997039794922,113.0,18803.8984375,-0.0,1268.838134765625,1.0,283.1499938964844,284.8887634277344,291.0599975585937,292.3742370605469,293.1499938964844,293.1499938964844,283.1499938964844,35647.53125,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543043255805969,1.0,0.0,0.0,2.578054189682007,2.5780692100524902,4.434834863786819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.83740234375,0.0,869.8043212890625,1895.4371337890625,0.0,1270.4945068359375,0.7573547959327698,1.0,0.0,3.0,1.0,0.0
12333720,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6240234375,0.7840749621391296,0.2577929496765136,0.2345098704099655,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6242370605469,0.8660435676574707,0.3511809706687927,0.3350376486778259,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.62420654296875,0.8522201776504517,0.3342125713825226,0.2356366962194442,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241455078125,0.8311389684677124,0.3084293305873871,0.2947535812854767,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6238098144531,0.7256841063499451,0.202181339263916,0.922277569770813,285.6242370605469,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0406799316406,285.6254577636719,1.0,0.4684715569019317,1.0,1.0,0.0,1.0,-2.427606105804444,2.4276015758514404,4.737065410154173e-06,1.874269366264344,0.7127806544303894,0.7127806544303894,0.0,109.28997039794922,113.0,18803.8984375,-0.0,1268.838134765625,1.0,283.1499938964844,284.8887634277344,291.0599975585937,292.3742370605469,293.1499938964844,293.1499938964844,283.1499938964844,35647.53125,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543043255805969,1.0,0.0,0.0,2.578054189682007,2.5780692100524902,4.434834863786819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.83740234375,0.0,869.8043212890625,1895.4371337890625,0.0,1270.4945068359375,0.7573547959327698,1.0,0.0,3.0,1.0,0.0
12333780,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575927734375,0.7755014300346375,0.2559364438056946,0.2329818606376648,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578674316406,0.8568723201751709,0.3487237393856048,0.3328714668750763,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578369140625,0.843502938747406,0.3319169878959656,0.2341471165418625,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65777587890625,0.822775661945343,0.3061515390872955,0.2927564680576324,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573181152344,0.7182644605636597,0.2005703449249267,0.9157774448394777,285.65789794921875,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0384521484375,285.6594543457031,1.0,0.4687225222587585,1.0,1.0,0.0,1.0,-2.411170244216919,2.411165475845337,4.673123839893378e-06,1.8615213632583616,0.6928629279136658,0.6928629279136658,0.0,112.47593688964844,101.0,18233.23828125,-0.0,1262.356689453125,1.0,283.1499938964844,284.9486389160156,291.0059509277344,292.28228759765625,293.1499938964844,293.1499938964844,283.1499938964844,34709.8125,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427255868911743,1.0,0.0,0.0,2.41563367843628,2.415647506713867,3.893637483542989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.73388671875,0.0,738.740478515625,1895.4371337890625,0.0,1191.423095703125,0.7168949842453003,1.0,0.0,3.0,1.0,0.0
12333840,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575927734375,0.7755014300346375,0.2559364438056946,0.2329818606376648,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578674316406,0.8568723201751709,0.3487237393856048,0.3328714668750763,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578369140625,0.843502938747406,0.3319169878959656,0.2341471165418625,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65777587890625,0.822775661945343,0.3061515390872955,0.2927564680576324,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573181152344,0.7182644605636597,0.2005703449249267,0.9157774448394777,285.65789794921875,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0384521484375,285.6594543457031,1.0,0.4687225222587585,1.0,1.0,0.0,1.0,-2.411170244216919,2.411165475845337,4.673123839893378e-06,1.8615213632583616,0.6928629279136658,0.6928629279136658,0.0,112.47593688964844,101.0,18233.23828125,-0.0,1262.356689453125,1.0,283.1499938964844,284.9486389160156,291.0059509277344,292.28228759765625,293.1499938964844,293.1499938964844,283.1499938964844,34709.8125,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427255868911743,1.0,0.0,0.0,2.41563367843628,2.415647506713867,3.893637483542989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.73388671875,0.0,738.740478515625,1895.4371337890625,0.0,1191.423095703125,0.7168949842453003,1.0,0.0,3.0,1.0,0.0
12333900,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791381835937,0.7751259207725525,0.2550258636474609,0.2321468889713287,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.67950439453125,0.8564965724945068,0.3475057482719421,0.3317077457904815,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.679443359375,0.8431626558303833,0.3307828903198242,0.2333446443080902,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6793518066406,0.8223798871040344,0.3050196170806885,0.2916740179061889,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67877197265625,0.7178404331207275,0.1997676789760589,0.9121114611625672,285.67950439453125,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0374755859375,285.6815185546875,1.0,0.4668334424495697,1.0,1.0,0.0,1.0,-2.40210223197937,2.402097463607788,4.638075552065857e-06,1.8545078039169312,0.6826792359352112,0.6826792359352112,0.0,111.86830139160156,101.0,17926.361328125,-0.0,1249.1177978515625,1.0,283.1499938964844,284.9846496582031,290.9825744628906,292.2394104003906,293.1499938964844,293.1499938964844,283.1499938964844,34033.60546875,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366627216339111,1.0,0.0,0.0,2.3270504474639893,2.327063798904419,3.6133079106548404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.49462890625,0.0,672.3480224609375,1895.4371337890625,0.0,1151.2935791015625,0.6974413394927979,1.0,0.0,3.0,1.0,0.0
12333960,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988525390625,0.7770674824714661,0.2541404664516449,0.2312838584184646,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991882324219,0.8585973381996155,0.3463056087493896,0.3305080235004425,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991271972656,0.8451876640319824,0.3296692669391632,0.2325175404548645,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990661621094,0.8242387175559998,0.3039033114910126,0.2905530929565429,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.7194076180458069,0.1989790201187133,0.9082499742507936,285.69921875,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.03668212890625,285.7011413574219,1.0,0.4641275703907013,1.0,1.0,0.0,1.0,-2.3926451206207275,2.3926405906677246,4.601631644618465e-06,1.847172856330872,0.6722941994667053,0.6722941994667053,0.0,109.95024871826172,89.0,17641.51171875,-0.0,1230.1683349609375,1.0,283.1499938964844,285.017333984375,290.9615173339844,292.2001037597656,293.1499938964844,293.1499938964844,283.1499938964844,33693.203125,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305357217788696,1.0,0.0,0.0,2.249919414520264,2.249932050704956,3.377748782895651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.38720703125,0.0,619.5740356445312,1895.4371337890625,0.0,1111.66064453125,0.675833523273468,1.0,0.0,3.0,1.0,0.0
12334020,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7482604980469,0.7859704494476318,0.2524550557136535,0.2295373976230621,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.8682054281234741,0.3439709544181824,0.3280677795410156,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.8544113636016846,0.3275142908096313,0.2308379709720611,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485046386719,0.8327502012252808,0.3017292022705078,0.2882641553878784,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.7266625761985779,0.1974573284387588,0.9002914428710938,285.7486877441406,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.03582763671875,285.7510681152344,1.0,0.456859141588211,1.0,1.0,0.0,1.0,-2.3732872009277344,2.3732826709747314,4.5274778130988125e-06,1.8321460485458367,0.6511875987052917,0.6511875987052917,0.0,103.66986846923828,77.0,17031.546875,-0.0,1182.283203125,1.0,283.1499938964844,285.09552001953125,290.9229431152344,292.12353515625,293.1499938964844,293.1499938964844,283.1499938964844,32600.541015625,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179537177085876,1.0,0.0,0.0,2.083357334136963,2.08336877822876,2.8961491693735297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.06982421875,0.0,513.6619873046875,1895.4371337890625,0.0,1033.2803955078125,0.6347942352294922,1.0,0.0,3.0,1.0,0.0
