time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334080,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7482604980469,0.7859704494476318,0.2524550557136535,0.2295373976230621,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.8682054281234741,0.3439709544181824,0.3280677795410156,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.8544113636016846,0.3275142908096313,0.2308379709720611,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485046386719,0.8327502012252808,0.3017292022705078,0.2882641553878784,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.7266625761985779,0.1974573284387588,0.9002914428710938,285.7486877441406,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.03582763671875,285.7510681152344,1.0,0.456859141588211,1.0,1.0,0.0,1.0,-2.3732872009277344,2.3732826709747314,4.5274778130988125e-06,1.8321460485458367,0.6511875987052917,0.6511875987052917,0.0,103.66986846923828,77.0,17031.546875,-0.0,1182.283203125,1.0,283.1499938964844,285.09552001953125,290.9229431152344,292.12353515625,293.1499938964844,293.1499938964844,283.1499938964844,32600.541015625,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179537177085876,1.0,0.0,0.0,2.083357334136963,2.08336877822876,2.8961491693735297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.06982421875,0.0,513.6619873046875,1895.4371337890625,0.0,1033.2803955078125,0.6347942352294922,1.0,0.0,3.0,1.0,0.0
12334140,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8064270019531,0.8010208606719971,0.2508851289749145,0.2278127372264862,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8069152832031,0.8846384286880493,0.3417322337627411,0.3256298303604126,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.80682373046875,0.870263397693634,0.3254624605178833,0.2291654646396637,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.80670166015625,0.8472710847854614,0.2996412515640259,0.2859686017036438,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.7388657331466675,0.196019560098648,0.892291247844696,285.8069152832031,287.4036865234375,292.17120361328125,287.9534912109375,292.17303466796875,297.035888671875,285.80975341796875,1.0,0.4479028880596161,1.0,1.0,0.0,1.0,-2.3539087772369385,2.3539042472839355,4.453852852748241e-06,1.8170913457870483,0.629664957523346,0.629664957523346,0.0,95.22162628173828,65.0,16406.69140625,-0.0,1126.4029541015625,1.0,283.1499938964844,285.1836853027344,290.88848876953125,292.0505676269531,293.1499938964844,293.1499938964844,283.1499938964844,31436.099609375,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049346923828125,1.0,0.0,0.0,1.918431162834168,1.9184415340423584,2.4557593292229285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.55810546875,0.0,421.5462951660156,1895.4371337890625,0.0,956.6249389648438,0.5943897366523743,1.0,0.0,3.0,1.0,0.0
12334200,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8064270019531,0.8010208606719971,0.2508851289749145,0.2278127372264862,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8069152832031,0.8846384286880493,0.3417322337627411,0.3256298303604126,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.80682373046875,0.870263397693634,0.3254624605178833,0.2291654646396637,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.80670166015625,0.8472710847854614,0.2996412515640259,0.2859686017036438,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.7388657331466675,0.196019560098648,0.892291247844696,285.8069152832031,287.4036865234375,292.17120361328125,287.9534912109375,292.17303466796875,297.035888671875,285.80975341796875,1.0,0.4479028880596161,1.0,1.0,0.0,1.0,-2.3539087772369385,2.3539042472839355,4.453852852748241e-06,1.8170913457870483,0.629664957523346,0.629664957523346,0.0,95.22162628173828,65.0,16406.69140625,-0.0,1126.4029541015625,1.0,283.1499938964844,285.1836853027344,290.88848876953125,292.0505676269531,293.1499938964844,293.1499938964844,283.1499938964844,31436.099609375,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049346923828125,1.0,0.0,0.0,1.918431162834168,1.9184415340423584,2.4557593292229285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.55810546875,0.0,421.5462951660156,1895.4371337890625,0.0,956.6249389648438,0.5943897366523743,1.0,0.0,3.0,1.0,0.0
12334260,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734130859375,0.8216435313224792,0.2494273334741592,0.2261399626731872,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739929199219,0.908732533454895,0.339592844247818,0.3232327699661255,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739013671875,0.8936398029327393,0.3235158324241638,0.2275274693965912,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8737487792969,0.8689543008804321,0.2976422309875488,0.2837043404579162,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.7570107579231262,0.194668173789978,0.8844302892684937,285.8740234375,287.4975280761719,292.0955505371094,287.925048828125,292.0973815917969,297.03680419921875,285.8773193359375,1.0,0.4378750920295715,1.0,1.0,0.0,1.0,-2.334887981414795,2.334883689880371,4.382186034490587e-06,1.8023054599761963,0.607846200466156,0.607846200466156,0.0,85.47366333007812,53.0,15768.111328125,-0.0,1066.6043701171875,1.0,283.1499938964844,285.2817687988281,290.857421875,291.9804077148437,293.1499938964844,293.1499938964844,283.1499938964844,30206.349609375,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913885831832886,1.0,0.0,0.0,1.757449507713318,1.7574589252471924,2.0609103046354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.755126953125,0.0,342.9940795898437,1895.4371337890625,0.0,881.982666015625,0.5551754832267761,1.0,0.0,3.0,1.0,0.0
12334320,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734130859375,0.8216435313224792,0.2494273334741592,0.2261399626731872,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739929199219,0.908732533454895,0.339592844247818,0.3232327699661255,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739013671875,0.8936398029327393,0.3235158324241638,0.2275274693965912,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8737487792969,0.8689543008804321,0.2976422309875488,0.2837043404579162,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.7570107579231262,0.194668173789978,0.8844302892684937,285.8740234375,287.4975280761719,292.0955505371094,287.925048828125,292.0973815917969,297.03680419921875,285.8773193359375,1.0,0.4378750920295715,1.0,1.0,0.0,1.0,-2.334887981414795,2.334883689880371,4.382186034490587e-06,1.8023054599761963,0.607846200466156,0.607846200466156,0.0,85.47366333007812,53.0,15768.111328125,-0.0,1066.6043701171875,1.0,283.1499938964844,285.2817687988281,290.857421875,291.9804077148437,293.1499938964844,293.1499938964844,283.1499938964844,30206.349609375,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913885831832886,1.0,0.0,0.0,1.757449507713318,1.7574589252471924,2.0609103046354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.755126953125,0.0,342.9940795898437,1895.4371337890625,0.0,881.982666015625,0.5551754832267761,1.0,0.0,3.0,1.0,0.0
12334380,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490051269531,0.8492913246154785,0.2480771988630294,0.2245344966650009,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496459960937,0.9461691975593568,0.3375529050827026,0.32089763879776,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495544433594,0.9289411306381226,0.3216736316680908,0.2259388715028762,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94940185546875,0.9005409479141235,0.295731633901596,0.2814918756484985,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483337402344,0.7838631868362427,0.1934013068675995,0.8768003582954407,285.9496765136719,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0384216308594,285.9533996582031,1.0,0.4271445572376251,1.0,1.0,0.0,1.0,-2.3164219856262207,2.316417694091797,4.313179033488268e-06,1.7879431247711182,0.5858457684516907,0.5858457684516907,0.0,74.94733428955078,41.0,15116.861328125,-0.0,1005.2406005859376,1.0,283.1499938964844,285.389404296875,290.8294677734375,291.9127502441406,293.1499938964844,293.1499938964844,283.1499938964844,28921.23828125,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5772555470466614,1.0,0.0,0.0,1.6024609804153442,1.6024694442749023,1.713437711714505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.667724609375,0.0,277.1837463378906,1895.4371337890625,0.0,809.9223022460938,0.5176280736923218,1.0,0.0,3.0,1.0,0.0
12334440,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490051269531,0.8492913246154785,0.2480771988630294,0.2245344966650009,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496459960937,0.9461691975593568,0.3375529050827026,0.32089763879776,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495544433594,0.9289411306381226,0.3216736316680908,0.2259388715028762,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94940185546875,0.9005409479141235,0.295731633901596,0.2814918756484985,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483337402344,0.7838631868362427,0.1934013068675995,0.8768003582954407,285.9496765136719,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0384216308594,285.9533996582031,1.0,0.4271445572376251,1.0,1.0,0.0,1.0,-2.3164219856262207,2.316417694091797,4.313179033488268e-06,1.7879431247711182,0.5858457684516907,0.5858457684516907,0.0,74.94733428955078,41.0,15116.861328125,-0.0,1005.2406005859376,1.0,283.1499938964844,285.389404296875,290.8294677734375,291.9127502441406,293.1499938964844,293.1499938964844,283.1499938964844,28921.23828125,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5772555470466614,1.0,0.0,0.0,1.6024609804153442,1.6024694442749023,1.713437711714505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.667724609375,0.0,277.1837463378906,1895.4371337890625,0.0,809.9223022460938,0.5176280736923218,1.0,0.0,3.0,1.0,0.0
12334500,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.8681432604789734,0.2474409341812133,0.2237579226493835,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.9687411189079284,0.3365696668624878,0.3197554647922516,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.992919921875,0.9528465270996094,0.320790946483612,0.2251644134521484,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99273681640625,0.9229210019111632,0.2948087751865387,0.2804073095321655,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.8018298149108887,0.1927983611822128,0.8730828166007996,285.9930725097656,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0394592285156,285.9974670410156,1.0,0.4215885102748871,1.0,1.0,0.0,1.0,-2.307417869567871,2.307413578033448,4.279735549062025e-06,1.7809373140335083,0.5748426914215088,0.5748426914215088,0.0,69.4965591430664,41.0,14767.7421875,-0.0,974.4087524414062,1.0,283.1499938964844,285.4501037597656,290.8162841796875,291.8785705566406,293.1499938964844,293.1499938964844,283.1499938964844,28065.849609375,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5699406266212463,1.0,0.0,0.0,1.5225075483322144,1.5225155353546145,1.54672221697183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.154052734375,0.0,246.11990356445312,1895.4371337890625,0.0,774.8629150390625,0.5007193684577942,1.0,0.0,3.0,1.0,0.0
12334560,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326232910156,0.8921321034431458,0.2468301206827163,0.2230037301778793,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333251953125,0.9918766617774964,0.3356108963489532,0.3186354339122772,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0332336425781,0.9787085056304932,0.3199337422847748,0.2244073003530502,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0330505371094,0.9515231847763062,0.2939074635505676,0.2793417274951935,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318908691406,0.8228495121002197,0.1922155618667602,0.8694452047348022,286.0333557128906,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0406494140625,286.0375061035156,1.0,0.4159325659275055,1.0,1.0,0.0,1.0,-2.2986061573028564,2.2986018657684326,4.247136985213729e-06,1.7740799188613892,0.5637686848640442,0.5637686848640442,0.0,63.95302200317383,59.0,14454.416015625,-0.0,943.6414184570312,1.0,283.1499938964844,285.505859375,290.8044128417969,291.8474426269531,293.1499938964844,293.1499938964844,283.1499938964844,27593.916015625,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5625216364860535,1.0,0.0,0.0,1.4551509618759155,1.4551587104797363,1.4128939085367165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.3427734375,0.0,222.8882293701172,1895.4371337890625,0.0,740.8015747070312,0.4821226298809051,1.0,0.0,3.0,1.0,0.0
12334620,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13165283203125,0.8928192853927612,0.2456607371568679,0.2219282835721969,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13250732421875,0.9922577142715454,0.3337572515010834,0.3168563842773437,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13238525390625,0.9792485237121582,0.3182828724384308,0.2232341021299362,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1321716308594,0.9518879652023317,0.2921576499938965,0.2776627242565155,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307067871094,0.8231380581855774,0.1910918205976486,0.8642855286598206,286.1325378417969,287.7783203125,291.8691101074219,287.8584289550781,291.8709716796875,297.043212890625,286.1376953125,1.0,0.4143136739730835,1.0,1.0,0.0,1.0,-2.285548686981201,2.2855446338653564,4.198964234092273e-06,1.763856053352356,0.5418592691421509,0.5418592691421509,0.0,63.14798355102539,77.0,13841.8330078125,-0.0,927.3211059570312,1.0,283.1499938964844,285.63787841796875,290.7827453613281,291.7864990234375,293.1499938964844,293.1499938964844,283.1499938964844,26229.201171875,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5473113059997559,1.0,0.0,0.0,1.3170456886291504,1.3170526027679443,1.157430986609143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.85009765625,0.0,178.68997192382812,1895.4371337890625,0.0,675.4769287109375,0.4489470720291137,1.0,0.0,3.0,1.0,0.0
12334680,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13165283203125,0.8928192853927612,0.2456607371568679,0.2219282835721969,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13250732421875,0.9922577142715454,0.3337572515010834,0.3168563842773437,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13238525390625,0.9792485237121582,0.3182828724384308,0.2232341021299362,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1321716308594,0.9518879652023317,0.2921576499938965,0.2776627242565155,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307067871094,0.8231380581855774,0.1910918205976486,0.8642855286598206,286.1325378417969,287.7783203125,291.8691101074219,287.8584289550781,291.8709716796875,297.043212890625,286.1376953125,1.0,0.4143136739730835,1.0,1.0,0.0,1.0,-2.285548686981201,2.2855446338653564,4.198964234092273e-06,1.763856053352356,0.5418592691421509,0.5418592691421509,0.0,63.14798355102539,77.0,13841.8330078125,-0.0,927.3211059570312,1.0,283.1499938964844,285.63787841796875,290.7827453613281,291.7864990234375,293.1499938964844,293.1499938964844,283.1499938964844,26229.201171875,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5473113059997559,1.0,0.0,0.0,1.3170456886291504,1.3170526027679443,1.157430986609143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.85009765625,0.0,178.68997192382812,1895.4371337890625,0.0,675.4769287109375,0.4489470720291137,1.0,0.0,3.0,1.0,0.0
12334740,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2428894042969,0.8614596724510193,0.2445257306098938,0.2211493700742721,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438049316406,0.9605230689048768,0.3319667279720306,0.3154145181179046,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2436828613281,0.9443093538284302,0.3166921734809875,0.2223082482814788,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2434387207031,0.9136559963226318,0.2904523313045501,0.2763040363788605,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24188232421875,0.7947152853012085,0.1899863630533218,0.86053866147995,286.2438659667969,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.045654296875,286.2494506835937,1.0,0.4182694554328918,1.0,1.0,0.0,1.0,-2.2756340503692627,2.275629997253418,4.162614004599163e-06,1.7561122179031372,0.5202890038490295,0.5202890038490295,0.0,69.32936096191406,95.0,13239.3857421875,-0.0,941.3753051757812,1.0,283.1499938964844,285.78192138671875,290.7659912109375,291.73248291015625,293.1499938964844,293.1499938964844,283.1499938964844,24844.318359375,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5322259068489075,1.0,0.0,0.0,1.189431071281433,1.1894372701644895,9.439999359983633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.924072265625,0.0,143.16961669921875,1895.4371337890625,0.0,616.3320922851562,0.4183293282985687,1.0,0.0,3.0,1.0,0.0
12334800,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2428894042969,0.8614596724510193,0.2445257306098938,0.2211493700742721,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438049316406,0.9605230689048768,0.3319667279720306,0.3154145181179046,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2436828613281,0.9443093538284302,0.3166921734809875,0.2223082482814788,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2434387207031,0.9136559963226318,0.2904523313045501,0.2763040363788605,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24188232421875,0.7947152853012085,0.1899863630533218,0.86053866147995,286.2438659667969,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.045654296875,286.2494506835937,1.0,0.4182694554328918,1.0,1.0,0.0,1.0,-2.2756340503692627,2.275629997253418,4.162614004599163e-06,1.7561122179031372,0.5202890038490295,0.5202890038490295,0.0,69.32936096191406,95.0,13239.3857421875,-0.0,941.3753051757812,1.0,283.1499938964844,285.78192138671875,290.7659912109375,291.73248291015625,293.1499938964844,293.1499938964844,283.1499938964844,24844.318359375,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5322259068489075,1.0,0.0,0.0,1.189431071281433,1.1894372701644895,9.439999359983633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.924072265625,0.0,143.16961669921875,1895.4371337890625,0.0,616.3320922851562,0.4183293282985687,1.0,0.0,3.0,1.0,0.0
12334860,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.36114501953125,0.8249621391296387,0.243410438299179,0.220548927783966,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36212158203125,0.9119646549224854,0.3302213251590729,0.3141855597496032,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.36199951171875,0.8971140384674072,0.3151436746120453,0.2215375453233719,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617553710937,0.8710942268371582,0.2887747287750244,0.2751415967941284,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.360107421875,0.758790135383606,0.1888827532529831,0.8576063513755798,286.3621826171875,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0477905273437,286.3681030273437,1.0,0.425818383693695,1.0,1.0,0.0,1.0,-2.2675909996032715,2.2675869464874268,4.133248239668319e-06,1.74983012676239,0.4991067051887512,0.4991067051887512,0.0,79.81014251708984,113.0,12633.25390625,-0.0,973.795166015625,1.0,283.1499938964844,285.932373046875,290.7515563964844,291.6816101074219,293.1499938964844,293.1499938964844,283.1499938964844,23458.220703125,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173929929733276,1.0,0.0,0.0,1.0724598169326782,1.0724655389785769,7.674595536855122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.908935546875,0.0,114.80501556396484,1895.4371337890625,0.0,563.2601318359375,0.3902828693389892,1.0,0.0,3.0,1.0,0.0
12334920,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.36114501953125,0.8249621391296387,0.243410438299179,0.220548927783966,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36212158203125,0.9119646549224854,0.3302213251590729,0.3141855597496032,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.36199951171875,0.8971140384674072,0.3151436746120453,0.2215375453233719,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617553710937,0.8710942268371582,0.2887747287750244,0.2751415967941284,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.360107421875,0.758790135383606,0.1888827532529831,0.8576063513755798,286.3621826171875,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0477905273437,286.3681030273437,1.0,0.425818383693695,1.0,1.0,0.0,1.0,-2.2675909996032715,2.2675869464874268,4.133248239668319e-06,1.74983012676239,0.4991067051887512,0.4991067051887512,0.0,79.81014251708984,113.0,12633.25390625,-0.0,973.795166015625,1.0,283.1499938964844,285.932373046875,290.7515563964844,291.6816101074219,293.1499938964844,293.1499938964844,283.1499938964844,23458.220703125,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173929929733276,1.0,0.0,0.0,1.0724598169326782,1.0724655389785769,7.674595536855122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.908935546875,0.0,114.80501556396484,1895.4371337890625,0.0,563.2601318359375,0.3902828693389892,1.0,0.0,3.0,1.0,0.0
12334980,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4847106933594,0.789892315864563,0.242314726114273,0.2200696319341659,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4857177734375,0.8711106181144714,0.3285150229930877,0.3131038546562195,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4855651855469,0.8579132556915283,0.3136327266693115,0.2208742946386337,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4852905273437,0.8343865871429443,0.28711998462677,0.27411088347435,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.48358154296875,0.7278403043746948,0.1877779811620712,0.8551895022392273,286.4857482910156,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0496826171875,286.49188232421875,1.0,0.4356144368648529,1.0,1.0,0.0,1.0,-2.260777235031128,2.260772943496704,4.10845586884534e-06,1.7445075511932373,0.4783735573291778,0.4783735573291778,0.0,93.1057357788086,116.0,12023.6591796875,-0.0,1018.0841674804688,1.0,283.1499938964844,286.0872497558594,290.7376403808594,291.6315612792969,293.1499938964844,293.1499938964844,283.1499938964844,22079.904296875,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5026058554649353,1.0,0.0,0.0,0.9658957719802856,0.9659009575843812,6.225209858712334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.342529296875,0.0,92.24617767333984,1895.4371337890625,0.0,514.9802856445312,0.364752322435379,1.0,0.0,3.0,1.0,0.0
12335040,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4847106933594,0.789892315864563,0.242314726114273,0.2200696319341659,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4857177734375,0.8711106181144714,0.3285150229930877,0.3131038546562195,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4855651855469,0.8579132556915283,0.3136327266693115,0.2208742946386337,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4852905273437,0.8343865871429443,0.28711998462677,0.27411088347435,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.48358154296875,0.7278403043746948,0.1877779811620712,0.8551895022392273,286.4857482910156,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0496826171875,286.49188232421875,1.0,0.4356144368648529,1.0,1.0,0.0,1.0,-2.260777235031128,2.260772943496704,4.10845586884534e-06,1.7445075511932373,0.4783735573291778,0.4783735573291778,0.0,93.1057357788086,116.0,12023.6591796875,-0.0,1018.0841674804688,1.0,283.1499938964844,286.0872497558594,290.7376403808594,291.6315612792969,293.1499938964844,293.1499938964844,283.1499938964844,22079.904296875,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5026058554649353,1.0,0.0,0.0,0.9658957719802856,0.9659009575843812,6.225209858712334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.342529296875,0.0,92.24617767333984,1895.4371337890625,0.0,514.9802856445312,0.364752322435379,1.0,0.0,3.0,1.0,0.0
12335100,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5510559082031,0.7777934670448303,0.2417772710323333,0.2197859436273574,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5521850585937,0.8579731583595276,0.3276765942573547,0.3125223517417907,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5520324707031,0.8453835844993591,0.3128922581672668,0.2205123156309127,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517272949219,0.8225553631782532,0.2863016128540039,0.2735496163368225,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5497741699219,0.7175394296646118,0.1872265636920929,0.8537285327911377,286.55224609375,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.050537109375,286.5591735839844,1.0,0.4390345513820648,1.0,1.0,0.0,1.0,-2.256875514984131,2.256871223449707,4.094336418347666e-06,1.7414836883544922,0.4682287275791168,0.4682287275791168,0.0,98.42633819580078,116.0,11692.048828125,-0.0,1034.506103515625,1.0,283.1499938964844,286.16925048828125,290.73004150390625,291.603759765625,293.1499938964844,293.1499938964844,283.1499938964844,21190.798828125,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4951017796993255,1.0,0.0,0.0,0.9119991064071656,0.9120039939880372,5.549863146825373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.970458984375,0.0,81.59204864501953,1895.4371337890625,0.0,492.1241455078125,0.3540517687797546,1.0,0.0,3.0,1.0,0.0
12335160,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107788085937,0.7686164975166321,0.241257831454277,0.2194846421480178,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6117858886719,0.8480980396270752,0.3268552124500274,0.3119220435619354,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6116638183594,0.835975170135498,0.3121700882911682,0.2201374918222427,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.61138916015625,0.8132748603820801,0.2854968011379242,0.2729656100273132,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.60968017578125,0.7090978026390076,0.1866843402385711,0.8521324992179871,286.6118469238281,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0514221191406,286.61798095703125,1.0,0.4418800771236419,1.0,1.0,0.0,1.0,-2.252723693847656,2.2527196407318115,4.079313839611132e-06,1.738250494003296,0.4581102430820465,0.4581102430820465,0.0,102.8249969482422,104.0,11407.03125,-0.0,1047.0697021484375,1.0,283.1499938964844,286.24383544921875,290.7212219238281,291.5752258300781,293.1499938964844,293.1499938964844,283.1499938964844,20720.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4872606098651886,1.0,0.0,0.0,0.8692643642425537,0.8692690134048462,5.0419345143382095e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.0830078125,0.0,74.32268524169922,1895.4371337890625,0.0,469.3521728515625,0.3435940742492676,1.0,0.0,3.0,1.0,0.0
12335220,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7225341796875,0.7639679312705994,0.2402428686618805,0.2186437100172042,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.72344970703125,0.8429710268974304,0.3252297639846802,0.3104666173458099,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.72332763671875,0.8311398029327393,0.3107449114322662,0.2192008942365646,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7230834960937,0.8080695271492004,0.2839002907276153,0.271537184715271,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7215270996094,0.7042433023452759,0.1856159269809723,0.8476976156234741,286.7235107421875,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0531921386719,286.72906494140625,1.0,0.4413321316242218,1.0,1.0,0.0,1.0,-2.241800308227539,2.2417962551116943,4.039977739012102e-06,1.729772448539734,0.4380066990852356,0.4380066990852356,0.0,104.51766967773438,92.0,10838.3564453125,-0.0,1042.15673828125,1.0,283.1499938964844,286.3829040527344,290.7018127441406,291.514404296875,293.1499938964844,293.1499938964844,283.1499938964844,19867.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4703996777534485,1.0,0.0,0.0,0.7907084822654724,0.7907128930091858,4.171826617493935e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.573974609375,0.0,62.16678237915039,1895.4371337890625,0.0,423.9653930664063,0.3274793624877929,1.0,0.0,3.0,1.0,0.0
12335280,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7225341796875,0.7639679312705994,0.2402428686618805,0.2186437100172042,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.72344970703125,0.8429710268974304,0.3252297639846802,0.3104666173458099,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.72332763671875,0.8311398029327393,0.3107449114322662,0.2192008942365646,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7230834960937,0.8080695271492004,0.2839002907276153,0.271537184715271,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7215270996094,0.7042433023452759,0.1856159269809723,0.8476976156234741,286.7235107421875,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0531921386719,286.72906494140625,1.0,0.4413321316242218,1.0,1.0,0.0,1.0,-2.241800308227539,2.2417962551116943,4.039977739012102e-06,1.729772448539734,0.4380066990852356,0.4380066990852356,0.0,104.51766967773438,92.0,10838.3564453125,-0.0,1042.15673828125,1.0,283.1499938964844,286.3829040527344,290.7018127441406,291.514404296875,293.1499938964844,293.1499938964844,283.1499938964844,19867.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4703996777534485,1.0,0.0,0.0,0.7907084822654724,0.7907128930091858,4.171826617493935e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.573974609375,0.0,62.16678237915039,1895.4371337890625,0.0,423.9653930664063,0.3274793624877929,1.0,0.0,3.0,1.0,0.0
12335340,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8199157714844,0.7685174345970154,0.2392446249723434,0.2176317423582077,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8207702636719,0.8475798964500427,0.3236070573329925,0.3088183403015136,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8206787109375,0.8356888294219971,0.3093254566192627,0.2181239873170852,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8204345703125,0.8124484419822693,0.2823066413402557,0.2699145078659057,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8189392089844,0.708259105682373,0.1845675408840179,0.8424023985862732,286.8208312988281,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.054931640625,286.8262939453125,1.0,0.4367839097976684,1.0,1.0,0.0,1.0,-2.229002952575684,2.228998899459839,3.994108737970237e-06,1.7198148965835571,0.4178656637668609,0.4178656637668609,0.0,101.01434326171876,80.0,10318.4677734375,-0.0,1015.6067504882812,1.0,283.1499938964844,286.503662109375,290.68609619140625,291.4589233398437,293.1499938964844,293.1499938964844,283.1499938964844,19427.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527391493320465,1.0,0.0,0.0,0.7258046865463257,0.72580885887146,3.515062019232573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.7578125,0.0,53.74223709106445,1895.4371337890625,0.0,381.15423583984375,0.3151207268238067,1.0,0.0,3.0,1.0,0.0
12335400,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8199157714844,0.7685174345970154,0.2392446249723434,0.2176317423582077,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8207702636719,0.8475798964500427,0.3236070573329925,0.3088183403015136,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8206787109375,0.8356888294219971,0.3093254566192627,0.2181239873170852,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8204345703125,0.8124484419822693,0.2823066413402557,0.2699145078659057,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8189392089844,0.708259105682373,0.1845675408840179,0.8424023985862732,286.8208312988281,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.054931640625,286.8262939453125,1.0,0.4367839097976684,1.0,1.0,0.0,1.0,-2.229002952575684,2.228998899459839,3.994108737970237e-06,1.7198148965835571,0.4178656637668609,0.4178656637668609,0.0,101.01434326171876,80.0,10318.4677734375,-0.0,1015.6067504882812,1.0,283.1499938964844,286.503662109375,290.68609619140625,291.4589233398437,293.1499938964844,293.1499938964844,283.1499938964844,19427.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527391493320465,1.0,0.0,0.0,0.7258046865463257,0.72580885887146,3.515062019232573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.7578125,0.0,53.74223709106445,1895.4371337890625,0.0,381.15423583984375,0.3151207268238067,1.0,0.0,3.0,1.0,0.0
12335460,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9283447265625,0.7797460556030273,0.2383057624101638,0.2165378481149673,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9292907714844,0.8592849373817444,0.322026640176773,0.3070688545703888,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9291687011719,0.8470290303230286,0.3079558908939361,0.2169764190912246,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92889404296875,0.8231863975524902,0.2807497680187225,0.2681880593299866,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92724609375,0.7180129885673523,0.1835609376430511,0.8366632461547852,286.9293518066406,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0568542480469,286.93524169921875,1.0,0.4296669960021972,1.0,1.0,0.0,1.0,-2.2152419090271,2.215238094329834,3.945075604860904e-06,1.7090948820114136,0.3980195224285126,0.3980195224285126,0.0,94.3841323852539,68.0,9849.171875,-0.0,976.5652465820312,1.0,283.1499938964844,286.61895751953125,290.674560546875,291.4100341796875,293.1499938964844,293.1499938964844,283.1499938964844,19144.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351762235164642,1.0,0.0,0.0,0.6690087914466858,0.6690128445625305,2.986462988019412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.6767578125,0.0,47.22320938110352,1895.4371337890625,0.0,342.7382507324219,0.3052703738212585,1.0,0.0,3.0,1.0,0.0
12335520,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9283447265625,0.7797460556030273,0.2383057624101638,0.2165378481149673,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9292907714844,0.8592849373817444,0.322026640176773,0.3070688545703888,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9291687011719,0.8470290303230286,0.3079558908939361,0.2169764190912246,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92889404296875,0.8231863975524902,0.2807497680187225,0.2681880593299866,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92724609375,0.7180129885673523,0.1835609376430511,0.8366632461547852,286.9293518066406,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0568542480469,286.93524169921875,1.0,0.4296669960021972,1.0,1.0,0.0,1.0,-2.2152419090271,2.215238094329834,3.945075604860904e-06,1.7090948820114136,0.3980195224285126,0.3980195224285126,0.0,94.3841323852539,68.0,9849.171875,-0.0,976.5652465820312,1.0,283.1499938964844,286.61895751953125,290.674560546875,291.4100341796875,293.1499938964844,293.1499938964844,283.1499938964844,19144.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351762235164642,1.0,0.0,0.0,0.6690087914466858,0.6690128445625305,2.986462988019412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.6767578125,0.0,47.22320938110352,1895.4371337890625,0.0,342.7382507324219,0.3052703738212585,1.0,0.0,3.0,1.0,0.0
12335580,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0332946777344,0.7974620461463928,0.2374425083398819,0.2154457420110702,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0342102050781,0.8781490325927734,0.3205104470252991,0.3053078055381775,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0340881347656,0.8652883172035217,0.306656152009964,0.2158253192901611,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0338134765625,0.8398018479347229,0.2792477905750274,0.2664410471916199,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0322265625,0.7323662638664246,0.1826093047857284,0.8308212161064148,287.0342712402344,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05908203125,287.0399780273437,1.0,0.420915424823761,1.0,1.0,0.0,1.0,-2.2013168334960938,2.201313018798828,3.895779173035408e-06,1.6982423067092896,0.3783360719680786,0.3783360719680786,0.0,85.82442474365234,56.0,9392.4150390625,-0.0,930.5838623046876,1.0,283.1499938964844,286.72967529296875,290.6661376953125,291.3669738769531,293.1499938964844,293.1499938964844,283.1499938964844,18946.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4184691607952118,1.0,0.0,0.0,0.6181265711784363,0.6181305050849915,2.5494607314158202e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3059.38525390625,0.0,41.93895721435547,1895.4371337890625,0.0,309.45379638671875,0.297149658203125,1.0,0.0,3.0,1.0,0.0
12335640,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0332946777344,0.7974620461463928,0.2374425083398819,0.2154457420110702,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0342102050781,0.8781490325927734,0.3205104470252991,0.3053078055381775,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0340881347656,0.8652883172035217,0.306656152009964,0.2158253192901611,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0338134765625,0.8398018479347229,0.2792477905750274,0.2664410471916199,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0322265625,0.7323662638664246,0.1826093047857284,0.8308212161064148,287.0342712402344,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05908203125,287.0399780273437,1.0,0.420915424823761,1.0,1.0,0.0,1.0,-2.2013168334960938,2.201313018798828,3.895779173035408e-06,1.6982423067092896,0.3783360719680786,0.3783360719680786,0.0,85.82442474365234,56.0,9392.4150390625,-0.0,930.5838623046876,1.0,283.1499938964844,286.72967529296875,290.6661376953125,291.3669738769531,293.1499938964844,293.1499938964844,283.1499938964844,18946.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4184691607952118,1.0,0.0,0.0,0.6181265711784363,0.6181305050849915,2.5494607314158202e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3059.38525390625,0.0,41.93895721435547,1895.4371337890625,0.0,309.45379638671875,0.297149658203125,1.0,0.0,3.0,1.0,0.0
12335700,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0843811035156,0.808876633644104,0.2370268851518631,0.2148991674184799,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0852966308594,0.8906359076499939,0.3197666704654693,0.3044245541095733,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0851745605469,0.8774677515029907,0.3060212433338165,0.2152484059333801,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0848999023437,0.8508282899856567,0.2785084843635559,0.2655620872974396,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.08331298828125,0.7416729927062988,0.1821473389863968,0.8278822898864746,287.0853271484375,288.5631408691406,291.2361755371094,287.7430725097656,291.2380676269531,297.06024169921875,287.0909423828125,1.0,0.4161035716533661,1.0,1.0,0.0,1.0,-2.194320678710937,2.194316864013672,3.871135959343519e-06,1.6927891969680786,0.3685400187969208,0.3685400187969208,0.0,81.07138061523438,56.0,9168.8525390625,-0.0,906.0001220703124,1.0,283.1499938964844,286.782958984375,290.6620178222656,291.34625244140625,293.1499938964844,293.1499938964844,283.1499938964844,18868.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104870855808258,1.0,0.0,0.0,0.5944797992706299,0.5944836735725403,2.358129691515387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2985.741455078125,0.0,39.63864135742188,1895.4371337890625,0.0,294.50830078125,0.2935902774333954,1.0,0.0,3.0,1.0,0.0
12335760,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1346740722656,0.8215193152427673,0.2366180270910263,0.2143514454364776,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.13555908203125,0.9055216908454896,0.3190289735794067,0.303539365530014,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1354675292969,0.8920719623565674,0.3053926825523376,0.2146702706813812,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1351928710937,0.8642234206199646,0.2777738273143768,0.2646797895431518,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1336364746094,0.7529448866844177,0.1816917061805725,0.8249350190162659,287.1356201171875,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0613708496094,287.14117431640625,1.0,0.4110678434371948,1.0,1.0,0.0,1.0,-2.187305450439453,2.1873016357421875,3.846508207061561e-06,1.6873207092285156,0.3587695360183716,0.3587695360183716,0.0,76.09793853759766,44.0,8948.2060546875,-0.0,880.7274169921875,1.0,283.1499938964844,286.83502197265625,290.6575012207031,291.3254699707031,293.1499938964844,293.1499938964844,283.1499938964844,18800.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4027159214019775,1.0,0.0,0.0,0.5718815922737122,0.5718854069709778,2.1822557982886792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2912.9638671875,0.0,37.52302551269531,1895.4371337890625,0.0,280.4732971191406,0.2903085052967071,1.0,0.0,3.0,1.0,0.0
12335820,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2332458496094,0.8538424372673035,0.23581363260746,0.213252767920494,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.234130859375,0.9485026597976683,0.3175655305385589,0.3017640113830566,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2340087890625,0.933108389377594,0.3041478991508484,0.2135106921195984,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2337341308594,0.9004718661308289,0.276312381029129,0.2629062831401825,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2322082519531,0.7838395833969116,0.1807930022478103,0.8190200924873352,287.2341613769531,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0635986328125,287.2396240234375,1.0,0.4004673063755035,1.0,1.0,0.0,1.0,-2.173225879669189,2.173222064971924,3.797334557020804e-06,1.6763447523117063,0.3392913937568664,0.3392913937568664,0.0,65.6899642944336,32.0,8515.158203125,-0.0,828.89892578125,1.0,283.1499938964844,286.9358215332031,290.64654541015625,291.28289794921875,293.1499938964844,293.1499938964844,283.1499938964844,18685.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3876193165779114,1.0,0.0,0.0,0.5295042395591736,0.5295079946517944,1.8708213644913485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2769.89208984375,0.0,33.75355529785156,1895.4371337890625,0.0,254.4510040283203,0.284449815750122,1.0,0.0,3.0,1.0,0.0
12335880,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2332458496094,0.8538424372673035,0.23581363260746,0.213252767920494,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.234130859375,0.9485026597976683,0.3175655305385589,0.3017640113830566,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2340087890625,0.933108389377594,0.3041478991508484,0.2135106921195984,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2337341308594,0.9004718661308289,0.276312381029129,0.2629062831401825,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2322082519531,0.7838395833969116,0.1807930022478103,0.8190200924873352,287.2341613769531,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0635986328125,287.2396240234375,1.0,0.4004673063755035,1.0,1.0,0.0,1.0,-2.173225879669189,2.173222064971924,3.797334557020804e-06,1.6763447523117063,0.3392913937568664,0.3392913937568664,0.0,65.6899642944336,32.0,8515.158203125,-0.0,828.89892578125,1.0,283.1499938964844,286.9358215332031,290.64654541015625,291.28289794921875,293.1499938964844,293.1499938964844,283.1499938964844,18685.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3876193165779114,1.0,0.0,0.0,0.5295042395591736,0.5295079946517944,1.8708213644913485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2769.89208984375,0.0,33.75355529785156,1895.4371337890625,0.0,254.4510040283203,0.284449815750122,1.0,0.0,3.0,1.0,0.0
