time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335940,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3292236328125,0.9055042862892152,0.2350191622972488,0.2121526002883911,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.330078125,0.9990000128746032,0.3161128759384155,0.2994806170463562,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3299865722656,0.9893136024475098,0.3029113113880157,0.2123488336801529,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3297119140625,0.960270345211029,0.2748536467552185,0.2611244022846222,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282165527344,0.829533576965332,0.1799030154943466,0.8130927085876465,287.33013916015625,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0656433105469,287.33544921875,1.0,0.3892823457717895,1.0,1.0,0.0,1.0,-2.158658742904663,2.158655166625977,3.7469567359949e-06,1.6650748252868652,0.3198765516281128,0.3198765516281128,0.0,54.92836380004883,50.0,8092.7119140625,-0.0,775.9290771484375,1.0,283.1499938964844,287.032470703125,290.6326904296875,291.2383117675781,293.1499938964844,293.1499938964844,283.1499938964844,18592.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728723227977752,1.0,0.0,0.0,0.4905140101909637,0.4906117618083954,1.6054482188110342e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2630.486083984375,0.0,30.50009155273437,1895.4371337890625,0.0,230.2872772216797,0.2793941497802734,1.0,0.0,3.0,1.0,0.0
12336000,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3292236328125,0.9055042862892152,0.2350191622972488,0.2121526002883911,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.330078125,0.9990000128746032,0.3161128759384155,0.2994806170463562,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3299865722656,0.9893136024475098,0.3029113113880157,0.2123488336801529,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3297119140625,0.960270345211029,0.2748536467552185,0.2611244022846222,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282165527344,0.829533576965332,0.1799030154943466,0.8130927085876465,287.33013916015625,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0656433105469,287.33544921875,1.0,0.3892823457717895,1.0,1.0,0.0,1.0,-2.158658742904663,2.158655166625977,3.7469567359949e-06,1.6650748252868652,0.3198765516281128,0.3198765516281128,0.0,54.92836380004883,50.0,8092.7119140625,-0.0,775.9290771484375,1.0,283.1499938964844,287.032470703125,290.6326904296875,291.2383117675781,293.1499938964844,293.1499938964844,283.1499938964844,18592.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728723227977752,1.0,0.0,0.0,0.4905140101909637,0.4906117618083954,1.6054482188110342e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2630.486083984375,0.0,30.50009155273437,1895.4371337890625,0.0,230.2872772216797,0.2793941497802734,1.0,0.0,3.0,1.0,0.0
12336060,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4229431152344,0.9083647727966307,0.2341821938753128,0.2113922089338302,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.42388916015625,0.9990000128746032,0.3151855766773224,0.296412318944931,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4237670898437,0.991447925567627,0.3016396462917328,0.211453691124916,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4234924316406,0.9625598788261414,0.2733596861362457,0.2597018480300903,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4218139648437,0.8313897848129272,0.1789886355400085,0.8089121580123901,287.4239501953125,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.06719970703125,287.4300537109375,1.0,0.3875809907913208,1.0,1.0,0.0,1.0,-2.145989418029785,2.145985841751098,3.702916956171976e-06,1.6549553871154783,0.3004837036132812,0.3004837036132812,0.0,53.97590255737305,68.0,7674.06005859375,-0.0,761.2955322265625,1.0,283.1499938964844,287.124755859375,290.6169128417969,291.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,18434.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3583888709545135,1.0,0.0,0.0,0.4534805417060852,0.4689915180206299,1.3721791702892006e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2502.2353515625,0.0,28.46924591064453,1895.4371337890625,0.0,207.3914794921875,0.2754524052143097,1.0,0.0,3.0,1.0,0.0
12336120,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4229431152344,0.9083647727966307,0.2341821938753128,0.2113922089338302,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.42388916015625,0.9990000128746032,0.3151855766773224,0.296412318944931,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4237670898437,0.991447925567627,0.3016396462917328,0.211453691124916,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4234924316406,0.9625598788261414,0.2733596861362457,0.2597018480300903,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4218139648437,0.8313897848129272,0.1789886355400085,0.8089121580123901,287.4239501953125,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.06719970703125,287.4300537109375,1.0,0.3875809907913208,1.0,1.0,0.0,1.0,-2.145989418029785,2.145985841751098,3.702916956171976e-06,1.6549553871154783,0.3004837036132812,0.3004837036132812,0.0,53.97590255737305,68.0,7674.06005859375,-0.0,761.2955322265625,1.0,283.1499938964844,287.124755859375,290.6169128417969,291.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,18434.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3583888709545135,1.0,0.0,0.0,0.4534805417060852,0.4689915180206299,1.3721791702892006e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2502.2353515625,0.0,28.46924591064453,1895.4371337890625,0.0,207.3914794921875,0.2754524052143097,1.0,0.0,3.0,1.0,0.0
12336180,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5286865234375,0.874360978603363,0.2333191633224487,0.2108412683010101,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.52960205078125,0.9717177152633668,0.3134632706642151,0.2977728545665741,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.52947998046875,0.957794427871704,0.3003591001033783,0.2107325196266174,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5292053222656,0.9226933121681212,0.2718471884727478,0.2585090398788452,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.527587890625,0.8019626140594482,0.1780419498682022,0.8058006167411804,287.5296630859375,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0682678222656,287.53582763671875,1.0,0.3920077085494995,1.0,1.0,0.0,1.0,-2.1413021087646484,2.141298532485962,3.688079004859901e-06,1.6520618200302124,0.2814244925975799,0.2814244925975799,0.0,59.550071716308594,86.0,7278.45166015625,-0.0,777.3668212890625,1.0,283.1499938964844,287.2238464355469,290.60015869140625,291.1487731933594,293.1499938964844,293.1499938964844,283.1499938964844,18242.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34444260597229,1.0,0.0,0.0,0.4192672371864319,0.4734898507595062,1.172938812743496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2375.428466796875,0.0,28.17477798461914,1895.4371337890625,0.0,185.7884826660156,0.2732314467430115,1.0,0.0,3.0,1.0,0.0
12336240,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5286865234375,0.874360978603363,0.2333191633224487,0.2108412683010101,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.52960205078125,0.9717177152633668,0.3134632706642151,0.2977728545665741,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.52947998046875,0.957794427871704,0.3003591001033783,0.2107325196266174,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5292053222656,0.9226933121681212,0.2718471884727478,0.2585090398788452,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.527587890625,0.8019626140594482,0.1780419498682022,0.8058006167411804,287.5296630859375,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0682678222656,287.53582763671875,1.0,0.3920077085494995,1.0,1.0,0.0,1.0,-2.1413021087646484,2.141298532485962,3.688079004859901e-06,1.6520618200302124,0.2814244925975799,0.2814244925975799,0.0,59.550071716308594,86.0,7278.45166015625,-0.0,777.3668212890625,1.0,283.1499938964844,287.2238464355469,290.60015869140625,291.1487731933594,293.1499938964844,293.1499938964844,283.1499938964844,18242.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34444260597229,1.0,0.0,0.0,0.4192672371864319,0.4734898507595062,1.172938812743496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2375.428466796875,0.0,28.17477798461914,1895.4371337890625,0.0,185.7884826660156,0.2732314467430115,1.0,0.0,3.0,1.0,0.0
12336300,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5778503417969,0.8521662354469299,0.2328531742095947,0.2106174826622009,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5787048339844,0.9453046321868896,0.3126187324523926,0.2971470355987549,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785827636719,0.9301307201385498,0.2996909320354461,0.2104168534278869,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.57830810546875,0.8965885043144226,0.2710613310337066,0.2579704523086548,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5767822265625,0.7807585597038269,0.1775329262018203,0.8044842481613159,287.5787353515625,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.06842041015625,287.584228515625,1.0,0.3956640660762787,1.0,1.0,0.0,1.0,-2.137406587600708,2.137403011322021,3.6736478250531945e-06,1.6483498811721802,0.2719135880470276,0.2719135880470276,0.0,64.2408676147461,86.0,7083.99365234375,-0.0,791.0892944335938,1.0,283.1499938964844,287.27081298828125,290.59051513671875,291.1253356933594,293.1499938964844,293.1499938964844,283.1499938964844,18186.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.337607741355896,1.0,0.0,0.0,0.4035910367965698,0.476940244436264,1.086867218447196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2311.689208984375,0.0,28.174713134765625,1895.4371337890625,0.0,175.2607879638672,0.2725036442279815,1.0,0.0,3.0,1.0,0.0
12336360,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6249389648437,0.831366777420044,0.2323636710643768,0.2104033082723617,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.91692852973938,0.3117816150188446,0.2965795397758484,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.62567138671875,0.9030001759529114,0.2990027964115143,0.210111379623413,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253967285156,0.8727110624313354,0.2702558040618896,0.2574457228183746,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6239318847656,0.7604061961174011,0.1770032197237014,0.8032251000404358,287.6258239746094,289.0570068359375,290.837890625,287.6482238769531,290.8397521972656,297.0683288574219,287.6311340332031,1.0,0.4000483453273773,1.0,1.0,0.0,1.0,-2.133958101272583,2.1339545249938965,3.661864184323349e-06,1.645659565925598,0.26240074634552,0.26240074634552,0.0,69.8071060180664,104.0,6896.0927734375,-0.0,808.2467651367188,1.0,283.1499938964844,287.3153686523437,290.5799560546875,291.1011047363281,293.1499938964844,293.1499938964844,283.1499938964844,18151.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3308140635490417,1.0,0.0,0.0,0.3887155950069427,0.4796794950962066,1.0085115853541993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2249.076904296875,0.0,28.16788673400879,1895.4371337890625,0.0,164.78472900390625,0.2718995809555053,1.0,0.0,3.0,1.0,0.0
12336420,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7145080566406,0.7924125790596008,0.2313053160905838,0.2099799513816833,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7153015136719,0.8706441521644592,0.3100840449333191,0.2955172061920166,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7152099609375,0.858870267868042,0.2975552678108215,0.2095106989145279,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.8316519260406494,0.2685741484165191,0.2564107179641723,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.71356201171875,0.7256990075111389,0.1758720874786377,0.8007668256759644,287.71533203125,289.1452331542969,290.7667541503906,287.6238708496094,290.76861572265625,297.06744384765625,287.7203063964844,1.0,0.4104021787643432,1.0,1.0,0.0,1.0,-2.1272566318511963,2.1272530555725098,3.6390331388247432e-06,1.6404376029968262,0.2433494329452514,0.2433494329452514,0.0,82.95426177978516,107.0,6532.5439453125,-0.0,849.8692626953125,1.0,283.1499938964844,287.3993530273437,290.5564880371094,291.05096435546875,293.1499938964844,293.1499938964844,283.1499938964844,18119.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3173354268074035,1.0,0.0,0.0,0.3608773648738861,0.4830804169178009,8.774575732672929e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2127.565673828125,0.0,28.0960750579834,1895.4371337890625,0.0,143.8186798095703,0.2708768844604492,1.0,0.0,3.0,1.0,0.0
12336480,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7145080566406,0.7924125790596008,0.2313053160905838,0.2099799513816833,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7153015136719,0.8706441521644592,0.3100840449333191,0.2955172061920166,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7152099609375,0.858870267868042,0.2975552678108215,0.2095106989145279,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.8316519260406494,0.2685741484165191,0.2564107179641723,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.71356201171875,0.7256990075111389,0.1758720874786377,0.8007668256759644,287.71533203125,289.1452331542969,290.7667541503906,287.6238708496094,290.76861572265625,297.06744384765625,287.7203063964844,1.0,0.4104021787643432,1.0,1.0,0.0,1.0,-2.1272566318511963,2.1272530555725098,3.6390331388247432e-06,1.6404376029968262,0.2433494329452514,0.2433494329452514,0.0,82.95426177978516,107.0,6532.5439453125,-0.0,849.8692626953125,1.0,283.1499938964844,287.3993530273437,290.5564880371094,291.05096435546875,293.1499938964844,293.1499938964844,283.1499938964844,18119.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3173354268074035,1.0,0.0,0.0,0.3608773648738861,0.4830804169178009,8.774575732672929e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2127.565673828125,0.0,28.0960750579834,1895.4371337890625,0.0,143.8186798095703,0.2708768844604492,1.0,0.0,3.0,1.0,0.0
12336540,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7976379394531,0.7683914303779602,0.2301590293645858,0.2093503028154373,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7983703613281,0.844902515411377,0.3083336949348449,0.2942820787429809,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982788085937,0.8342281579971313,0.2960228323936462,0.2087537944316864,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.79803466796875,0.8076766133308411,0.2668055295944214,0.2551632225513458,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7967529296875,0.7041064500808716,0.1746547520160675,0.7972994446754456,287.79840087890625,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0658264160156,287.802978515625,1.0,0.417166531085968,1.0,1.0,0.0,1.0,-2.1184473037719727,2.118443727493286,3.6091855690756334e-06,1.6336028575897217,0.2241993248462677,0.2241993248462677,0.0,92.83672332763672,95.0,6180.5888671875,-0.0,877.4744262695312,1.0,283.1499938964844,287.4784240722656,290.5303039550781,290.9990234375,293.1499938964844,293.1499938964844,283.1499938964844,18107.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3040681779384613,1.0,0.0,0.0,0.3350466787815094,0.4847250580787658,7.753897968143521e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2010.12451171875,0.0,27.96733665466309,1895.4371337890625,0.0,122.7096176147461,0.2699724435806274,1.0,0.0,3.0,1.0,0.0
12336600,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7976379394531,0.7683914303779602,0.2301590293645858,0.2093503028154373,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7983703613281,0.844902515411377,0.3083336949348449,0.2942820787429809,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982788085937,0.8342281579971313,0.2960228323936462,0.2087537944316864,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.79803466796875,0.8076766133308411,0.2668055295944214,0.2551632225513458,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7967529296875,0.7041064500808716,0.1746547520160675,0.7972994446754456,287.79840087890625,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0658264160156,287.802978515625,1.0,0.417166531085968,1.0,1.0,0.0,1.0,-2.1184473037719727,2.118443727493286,3.6091855690756334e-06,1.6336028575897217,0.2241993248462677,0.2241993248462677,0.0,92.83672332763672,95.0,6180.5888671875,-0.0,877.4744262695312,1.0,283.1499938964844,287.4784240722656,290.5303039550781,290.9990234375,293.1499938964844,293.1499938964844,283.1499938964844,18107.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3040681779384613,1.0,0.0,0.0,0.3350466787815094,0.4847250580787658,7.753897968143521e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2010.12451171875,0.0,27.96733665466309,1895.4371337890625,0.0,122.7096176147461,0.2699724435806274,1.0,0.0,3.0,1.0,0.0
12336660,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8734436035156,0.76227205991745,0.2289731353521347,0.2083878517150879,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.87408447265625,0.8383092880249023,0.306543231010437,0.2927035391330719,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8740234375,0.8279448747634888,0.2944411933422088,0.2077335566282272,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.873779296875,0.8006178736686707,0.2649815380573272,0.2535542547702789,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87261962890625,0.6976798176765442,0.1733883023262024,0.7921369671821594,287.8741149902344,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0639343261719,287.8782653808594,1.0,0.4168863594532013,1.0,1.0,0.0,1.0,-2.1060402393341064,2.10603666305542,3.5673674574354663e-06,1.62397301197052,0.2048535794019699,0.2048535794019699,0.0,94.99372100830078,83.0,5838.20849609375,-0.0,873.7573852539062,1.0,283.1499938964844,287.553955078125,290.5150756835937,290.9505310058594,293.1499938964844,293.1499938964844,283.1499938964844,18098.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929397225379944,1.0,0.0,0.0,0.3108401000499725,0.4855586588382721,6.928134954620191e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1896.6378173828125,0.0,27.816274642944336,1895.4371337890625,0.0,94.4497299194336,0.2691380679607391,1.0,0.0,3.0,1.0,0.0
12336720,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8734436035156,0.76227205991745,0.2289731353521347,0.2083878517150879,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.87408447265625,0.8383092880249023,0.306543231010437,0.2927035391330719,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8740234375,0.8279448747634888,0.2944411933422088,0.2077335566282272,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.873779296875,0.8006178736686707,0.2649815380573272,0.2535542547702789,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87261962890625,0.6976798176765442,0.1733883023262024,0.7921369671821594,287.8741149902344,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0639343261719,287.8782653808594,1.0,0.4168863594532013,1.0,1.0,0.0,1.0,-2.1060402393341064,2.10603666305542,3.5673674574354663e-06,1.62397301197052,0.2048535794019699,0.2048535794019699,0.0,94.99372100830078,83.0,5838.20849609375,-0.0,873.7573852539062,1.0,283.1499938964844,287.553955078125,290.5150756835937,290.9505310058594,293.1499938964844,293.1499938964844,283.1499938964844,18098.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929397225379944,1.0,0.0,0.0,0.3108401000499725,0.4855586588382721,6.928134954620191e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1896.6378173828125,0.0,27.816274642944336,1895.4371337890625,0.0,94.4497299194336,0.2691380679607391,1.0,0.0,3.0,1.0,0.0
12336780,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9425354003906,0.7660042643547058,0.2277794480323791,0.2072229385375976,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9431457519531,0.8420493602752686,0.304728627204895,0.2908983826637268,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.94305419921875,0.831703782081604,0.2928365767002105,0.2065457105636596,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9428405761719,0.8041943311691284,0.2631272077560425,0.2517110109329223,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9417724609375,0.700761079788208,0.1721048951148986,0.7859157919883728,287.94317626953125,289.40643310546875,290.5560913085937,287.531982421875,290.5579528808594,297.0621032714844,287.9469909667969,1.0,0.4123442471027374,1.0,1.0,0.0,1.0,-2.091362237930298,2.091358661651612,3.5181885778001742e-06,1.6125510931015017,0.1852325350046157,0.1852325350046157,0.0,91.98169708251952,71.0,5507.31689453125,-0.0,849.5689697265625,1.0,283.1499938964844,287.6273193359375,290.5229187011719,290.93536376953125,293.1499938964844,293.1499938964844,283.1499938964844,18091.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918672859668731,1.0,0.0,0.0,0.2880537807941437,0.4860592186450958,6.234758931356055e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1787.682373046875,0.0,27.66401100158692,1895.4371337890625,0.0,88.08133697509766,0.2683664858341217,1.0,0.0,3.0,1.0,0.0
12336840,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9425354003906,0.7660042643547058,0.2277794480323791,0.2072229385375976,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9431457519531,0.8420493602752686,0.304728627204895,0.2908983826637268,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.94305419921875,0.831703782081604,0.2928365767002105,0.2065457105636596,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9428405761719,0.8041943311691284,0.2631272077560425,0.2517110109329223,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9417724609375,0.700761079788208,0.1721048951148986,0.7859157919883728,287.94317626953125,289.40643310546875,290.5560913085937,287.531982421875,290.5579528808594,297.0621032714844,287.9469909667969,1.0,0.4123442471027374,1.0,1.0,0.0,1.0,-2.091362237930298,2.091358661651612,3.5181885778001742e-06,1.6125510931015017,0.1852325350046157,0.1852325350046157,0.0,91.98169708251952,71.0,5507.31689453125,-0.0,849.5689697265625,1.0,283.1499938964844,287.6273193359375,290.5229187011719,290.93536376953125,293.1499938964844,293.1499938964844,283.1499938964844,18091.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918672859668731,1.0,0.0,0.0,0.2880537807941437,0.4860592186450958,6.234758931356055e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1787.682373046875,0.0,27.66401100158692,1895.4371337890625,0.0,88.08133697509766,0.2683664858341217,1.0,0.0,3.0,1.0,0.0
12336900,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9749755859375,0.7705603241920471,0.2271788865327835,0.2065906077623367,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9755554199219,0.8467350006103516,0.3038114905357361,0.2899373769760132,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9754638671875,0.8363014459609985,0.2920251786708832,0.2059091329574585,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.97528076171875,0.808792769908905,0.2621894478797912,0.250729888677597,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9742431640625,0.704849362373352,0.1714586615562439,0.7825488448143005,287.9755554199219,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.06121826171875,287.979248046875,1.0,0.4089557230472564,1.0,1.0,0.0,1.0,-2.0834624767303467,2.08345890045166,3.491868028504541e-06,1.606400489807129,0.1753007620573043,0.1753007620573043,0.0,89.20567321777344,71.0,5346.5830078125,-0.0,832.5792846679688,1.0,283.1499938964844,287.6637878417969,290.5091857910156,290.9149475097656,293.1499938964844,293.1499938964844,283.1499938964844,18087.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917296290397644,1.0,0.0,0.0,0.2771561443805694,0.4862583577632904,5.925520962790641e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1733.486083984375,0.0,27.590898513793945,1895.4371337890625,0.0,87.2402572631836,0.2680042386054992,1.0,0.0,3.0,1.0,0.0
12336960,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.006103515625,0.7767637968063354,0.2265742570161819,0.2059325575828552,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.00665283203125,0.853163480758667,0.3028867244720459,0.288945734500885,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.006591796875,0.842563807964325,0.2912065684795379,0.2052502632141113,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.00640869140625,0.8148320913314819,0.2612440288066864,0.2497179210186004,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0054016113281,0.7103968262672424,0.1708089113235473,0.7790542840957642,288.0066833496094,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.06036376953125,288.0102233886719,1.0,0.4050063788890838,1.0,1.0,0.0,1.0,-2.075277805328369,2.0752742290496826,3.464708697720198e-06,1.6000266075134275,0.165279135107994,0.165279135107994,0.0,85.8184585571289,59.0,5189.08251953125,-0.0,813.2967529296875,1.0,283.1499938964844,287.7004089355469,290.4896545410156,290.8864440917969,293.1499938964844,293.1499938964844,283.1499938964844,18083.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913036048412323,1.0,0.0,0.0,0.2665731310844421,0.4864439368247986,5.636754618620898e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1679.9495849609375,0.0,27.52071189880371,1895.4371337890625,0.0,84.61595153808594,0.2676574885845184,1.0,0.0,3.0,1.0,0.0
12337020,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0647277832031,0.7942134141921997,0.2253473848104477,0.2045532763004303,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.06524658203125,0.8715688586235046,0.3010102808475494,0.2868866622447967,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.065185546875,0.8604381084442139,0.2895435094833374,0.2038773149251938,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.06500244140625,0.8311103582382202,0.2593270540237427,0.2476185858249664,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0640563964844,0.724778950214386,0.1694956570863723,0.7717629671096802,288.0652770996094,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0586853027344,288.0685729980469,1.0,0.3958106338977813,1.0,1.0,0.0,1.0,-2.0582218170166016,2.058218479156494,3.4084760045516305e-06,1.5867406129837036,0.1449408084154129,0.1449408084154129,0.0,77.71463012695312,47.0,4883.85791015625,-0.0,769.9080200195312,1.0,283.1499938964844,287.77447509765625,290.4458312988281,290.8208312988281,293.1499938964844,293.1499938964844,283.1499938964844,18076.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290052205324173,1.0,0.0,0.0,0.2463105916976928,0.4868060946464538,5.110927681073463e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1575.712890625,0.0,27.39024353027344,1895.4371337890625,0.0,76.82111358642578,0.2670091092586517,1.0,0.0,3.0,1.0,0.0
12337080,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0647277832031,0.7942134141921997,0.2253473848104477,0.2045532763004303,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.06524658203125,0.8715688586235046,0.3010102808475494,0.2868866622447967,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.065185546875,0.8604381084442139,0.2895435094833374,0.2038773149251938,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.06500244140625,0.8311103582382202,0.2593270540237427,0.2476185858249664,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0640563964844,0.724778950214386,0.1694956570863723,0.7717629671096802,288.0652770996094,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0586853027344,288.0685729980469,1.0,0.3958106338977813,1.0,1.0,0.0,1.0,-2.0582218170166016,2.058218479156494,3.4084760045516305e-06,1.5867406129837036,0.1449408084154129,0.1449408084154129,0.0,77.71463012695312,47.0,4883.85791015625,-0.0,769.9080200195312,1.0,283.1499938964844,287.77447509765625,290.4458312988281,290.8208312988281,293.1499938964844,293.1499938964844,283.1499938964844,18076.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290052205324173,1.0,0.0,0.0,0.2463105916976928,0.4868060946464538,5.110927681073463e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1575.712890625,0.0,27.39024353027344,1895.4371337890625,0.0,76.82111358642578,0.2670091092586517,1.0,0.0,3.0,1.0,0.0
12337140,297.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188049316406,0.8186318874359131,0.0,0.2031038701534271,297.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1192932128906,0.8988860249519348,0.0,0.284743458032608,297.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1192321777344,0.887199342250824,0.0,0.2024430334568023,297.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190795898437,0.8549410104751587,0.0,0.2454365789890289,297.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181945800781,0.7448462247848511,0.0,0.7641518115997314,288.11932373046875,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.05694580078125,288.12237548828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.04042387008667,2.0404205322265625,3.350323140693945e-06,1.5728726387023926,0.0,0.0,0.0,68.41744232177734,60.0,4591.54736328125,-0.0,722.4328002929688,0.0,283.1499938964844,287.85040283203125,290.3992919921875,290.7524719238281,293.1499938964844,293.1499938964844,278.1499938964844,18069.89453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2271945029497146,0.4871828556060791,4.6419934562891285e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,27.27345085144043,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188049316406,0.8186318874359131,0.0,0.2031038701534271,297.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1192932128906,0.8988860249519348,0.0,0.284743458032608,297.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1192321777344,0.887199342250824,0.0,0.2024430334568023,297.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190795898437,0.8549410104751587,0.0,0.2454365789890289,297.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181945800781,0.7448462247848511,0.0,0.7641518115997314,288.11932373046875,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.05694580078125,288.12237548828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.04042387008667,2.0404205322265625,3.350323140693945e-06,1.5728726387023926,0.0,0.0,0.0,68.41744232177734,60.0,4591.54736328125,-0.0,722.4328002929688,0.0,283.1499938964844,287.85040283203125,290.3992919921875,290.7524719238281,293.1499938964844,293.1499938964844,278.1499938964844,18069.89453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2271945029497146,0.4871828556060791,4.6419934562891285e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,27.27345085144043,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1825561523437,0.3576184213161468,0.0,0.0008395391050726,297.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1827697753906,0.3576184213161468,0.0,0.0008840751834213,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.18280029296875,0.3576184213161468,0.0,0.0006529749371111,297.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1826171875,0.3576184213161468,0.0,0.0008840751834213,297.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1822509765625,0.0,0.0,0.0041936743073165,288.19873046875,294.1499938964844,290.31591796875,287.3808898925781,290.3386535644531,296.6368103027344,286.9580993652344,0.0,0.0,0.7985523343086243,0.7985523343086243,0.2014476805925369,1.0,-0.0089466022327542,0.0090043181553483,-5.771588985226117e-05,-0.0112503366544842,0.0,0.0,0.0,-0.0470279306173324,60.0,914.00732421875,-0.0,-5.457259248942137e-06,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,1.6408739611506462e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4727056922049512e-14,5.535072996731145e-14,2.9270819950954576e-20,2.5224475286300674e-10,2.522444753072506e-10,2.8380635638121344e-16,0.0,0.0,-0.0,0.0,0.0,2.569011997007437e-23,9.721726560316554e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17919921875,0.0,0.0,0.0008262799819931,297.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17950439453125,0.0,0.0,0.0011291769333183,297.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1795349121094,0.0,0.0,0.0008052577031776,297.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1793518066406,0.0,0.0,0.0009852678049355,297.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1791687011719,0.0,0.0,0.0032123771961778,288.1929931640625,294.1499938964844,290.2825012207031,287.3567199707031,290.3356018066406,296.0335693359375,286.349853515625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0090703526511788,0.008773130364716,0.0002972222864627,-0.0113907670602202,0.0,0.0,0.0,-0.0482018813490867,60.0,348.9944763183594,-0.0,-4.755155259772437e-06,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.047562586159712e-30,1.0611051711765382e-29,6.820053654261797e-33,-5.379031859930762e-18,-5.3751962234303554e-18,-3.835554913258128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766357421875,0.0,0.0,0.000116557261208,297.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763916015625,0.0,0.0,0.0001302797609241,297.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.176513671875,0.0,0.0,9.538757149130106e-05,297.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1765441894531,0.0,0.0,0.0001260915014427,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.17706298828125,0.0,0.0,0.0005555961979553,288.18914794921875,294.1499938964844,290.2490539550781,287.3324279785156,290.3338623046875,295.2544250488281,286.1521301269531,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012289099395275,0.0030463880393654,-0.0018174779834225,-0.0159942246973514,0.0,0.0,0.0,-0.0084752896800637,60.0,132.88670349121094,-0.0,-1.029612164415994e-07,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.572732238296053e-40,-1.3196153755408592e-39,-2.9556467469231907e-40,1.3320784106408975e-20,1.0781270155624426e-20,2.5395141527329437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1756286621094,0.0,0.0,9.600284829502924e-05,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17535400390625,0.0,0.0,0.0001013657092698,297.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.17547607421875,0.0,0.0,7.483839726774022e-05,297.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1755065917969,0.0,0.0,0.0001012156644719,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.176025390625,0.0,0.0,0.000478600122733,288.18756103515625,294.1499938964844,290.2157897949219,287.3081970214844,290.3329162597656,294.51104736328125,286.11090087890625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010226026643067,0.0008032254991121,0.0002193771215388,-0.0181681159883737,0.0,0.0,0.0,-0.0083493599668145,60.0,50.41263961791992,-0.0,-7.129345647172158e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.605766597092401e-21,-3.944580387608171e-21,-3.6611858055874464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.174560546875,0.0,0.0,9.523184417048468e-05,297.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1742858886719,0.0,0.0,0.0001002867647912,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1744079589844,0.0,0.0,7.407111843349412e-05,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1744384765625,0.0,0.0,0.0001002850694931,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1749572753906,0.0,0.0,0.0004756920679938,288.1859130859375,294.1499938964844,290.1827087402344,287.28399658203125,290.3316955566406,293.87255859375,286.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147137800231,3.5981702950493855e-08,0.0010146778076887,-0.0189301408827304,0.0,0.0,0.0,-0.0085745863616466,60.0,20.0521183013916,-0.0,-7.021701975418182e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.805845754515066e-21,-3.904564313785568e-21,-3.9012814407294975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.17340087890625,0.0,0.0,9.521176252746956e-05,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1731262207031,0.0,0.0,0.0001002627031994,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1732788085937,0.0,0.0,7.405367068713531e-05,297.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1733093261719,0.0,0.0,0.0001002626304398,297.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.173828125,0.0,0.0,0.00047560207895,288.1841735839844,294.1499938964844,290.1498413085937,287.2598876953125,290.3302001953125,293.3247375488281,286.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146159911528,7.573829563511936e-09,0.0010146084241569,-0.0188913885504007,0.0,0.0,0.0,-0.0085670445114374,60.0,9.084589004516602,-0.0,-7.018799408342602e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808133425896658e-21,-3.904105487039543e-21,-3.904027938857116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708679199219,0.0,0.0,9.518695151200518e-05,297.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17059326171875,0.0,0.0,0.000100236502476,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1707458496094,0.0,0.0,7.403433119179681e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1707763671875,0.0,0.0,0.0001002364660962,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712951660156,0.0,0.0,0.0004754783876705,288.1803894042969,294.1499938964844,290.0847473144531,287.2118835449219,290.3263854980469,292.4483337402344,286.2425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.509035587310791,-0.0,-7.01511808642863e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.80818835585921e-21,-3.904093774032822e-21,-3.9040941779296046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708679199219,0.0,0.0,9.518695151200518e-05,297.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17059326171875,0.0,0.0,0.000100236502476,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1707458496094,0.0,0.0,7.403433119179681e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1707763671875,0.0,0.0,0.0001002364660962,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712951660156,0.0,0.0,0.0004754783876705,288.1803894042969,294.1499938964844,290.0847473144531,287.2118835449219,290.3263854980469,292.4483337402344,286.2425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.509035587310791,-0.0,-7.01511808642863e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.80818835585921e-21,-3.904093774032822e-21,-3.9040941779296046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1680603027344,0.0,0.0,9.516138379694894e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.16778564453125,0.0,0.0,0.0001002095741569,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1679077148437,0.0,0.0,7.401443872367963e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1679382324219,0.0,0.0,0.0001002095377771,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16845703125,0.0,0.0,0.0004753506509587,288.1761779785156,294.1499938964844,290.0204772949219,287.1641845703125,290.3214416503906,291.7964782714844,286.32049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.734348773956299,-0.0,-7.011324498762407e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1680603027344,0.0,0.0,9.516138379694894e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.16778564453125,0.0,0.0,0.0001002095741569,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1679077148437,0.0,0.0,7.401443872367963e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1679382324219,0.0,0.0,0.0001002095377771,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16845703125,0.0,0.0,0.0004753506509587,288.1761779785156,294.1499938964844,290.0204772949219,287.1641845703125,290.3214416503906,291.7964782714844,286.32049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.734348773956299,-0.0,-7.011324498762407e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1649475097656,0.0,0.0,9.513521217741072e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1647033691406,0.0,0.0,0.0001001820128294,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1648254394531,0.0,0.0,7.399408059427515e-05,297.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16485595703125,0.0,0.0,0.0001001819764496,297.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.16534423828125,0.0,0.0,0.0004752199165523,288.171630859375,294.1499938964844,289.95709228515625,287.1167907714844,290.31549072265625,291.3065185546875,286.3919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5489981174468994,-0.0,-7.007443514339684e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
