time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337920,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1649475097656,0.0,0.0,9.513521217741072e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1647033691406,0.0,0.0,0.0001001820128294,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1648254394531,0.0,0.0,7.399408059427515e-05,297.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16485595703125,0.0,0.0,0.0001001819764496,297.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.16534423828125,0.0,0.0,0.0004752199165523,288.171630859375,294.1499938964844,289.95709228515625,287.1167907714844,290.31549072265625,291.3065185546875,286.3919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5489981174468994,-0.0,-7.007443514339684e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16162109375,0.0,0.0,9.510876407148317e-05,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1613464355469,0.0,0.0,0.0001001541677396,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614685058594,0.0,0.0,7.397351873805746e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614990234375,0.0,0.0,0.0001001541313598,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1620178222656,0.0,0.0,0.0004750878433696,288.166748046875,294.1499938964844,289.8945617675781,287.0697937011719,290.3084716796875,290.9336853027344,286.4572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4448835849761963,-0.0,-7.003524160609231e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16162109375,0.0,0.0,9.510876407148317e-05,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1613464355469,0.0,0.0,0.0001001541677396,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614685058594,0.0,0.0,7.397351873805746e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614990234375,0.0,0.0,0.0001001541313598,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1620178222656,0.0,0.0,0.0004750878433696,288.166748046875,294.1499938964844,289.8945617675781,287.0697937011719,290.3084716796875,290.9336853027344,286.4572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4448835849761963,-0.0,-7.003524160609231e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.15985107421875,0.0,0.0,9.50955509324558e-05,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1595764160156,0.0,0.0,0.0001001402415568,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.15972900390625,0.0,0.0,7.396323053399101e-05,297.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1597595214844,0.0,0.0,0.0001001402124529,297.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1602478027344,0.0,0.0,0.0004750218067783,288.1641845703125,294.1499938964844,289.8636474609375,287.04644775390625,290.3045959472656,290.78082275390625,286.48779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.399332523345948,-0.0,-7.001565194286742e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.15802001953125,0.0,0.0,9.508240327704698e-05,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.15777587890625,0.0,0.0,0.0001001264026854,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15789794921875,0.0,0.0,7.395300781354308e-05,297.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1579284667969,0.0,0.0,0.0001001263663056,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1584167480469,0.0,0.0,0.0004749561485368,288.1615600585937,294.1499938964844,289.8329467773437,287.023193359375,290.30047607421875,290.6459350585937,286.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.355633497238159,-0.0,-6.999617596648022e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1542358398437,0.0,0.0,9.505655179964378e-05,298.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.15399169921875,0.0,0.0,0.000100099176052,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15411376953125,0.0,0.0,7.393290434265509e-05,297.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1541442871094,0.0,0.0,0.0001000991469481,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546325683594,0.0,0.0,0.0004748270148411,288.1560974121094,294.1499938964844,289.7722473144531,286.9769897460937,290.29156494140625,290.4198608398437,286.5719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2720251083374023,-0.0,-6.995788481845011e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1542358398437,0.0,0.0,9.505655179964378e-05,298.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.15399169921875,0.0,0.0,0.000100099176052,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15411376953125,0.0,0.0,7.393290434265509e-05,297.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1541442871094,0.0,0.0,0.0001000991469481,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546325683594,0.0,0.0,0.0004748270148411,288.1560974121094,294.1499938964844,289.7722473144531,286.9769897460937,290.29156494140625,290.4198608398437,286.5719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2720251083374023,-0.0,-6.995788481845011e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502685546875,0.0,0.0,9.503165347268804e-05,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500244140625,0.0,0.0,0.0001000729607767,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.150146484375,0.0,0.0,7.391353574348614e-05,297.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1501770019531,0.0,0.0,0.0001000729316729,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506652832031,0.0,0.0,0.0004747026541735,288.1504211425781,294.1499938964844,289.7125244140625,286.9312744140625,290.2817077636719,290.2390441894531,286.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.1925487518310547,-0.0,-6.992101475589152e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502685546875,0.0,0.0,9.503165347268804e-05,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500244140625,0.0,0.0,0.0001000729607767,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.150146484375,0.0,0.0,7.391353574348614e-05,297.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1501770019531,0.0,0.0,0.0001000729316729,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506652832031,0.0,0.0,0.0004747026541735,288.1504211425781,294.1499938964844,289.7125244140625,286.9312744140625,290.2817077636719,290.2390441894531,286.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.1925487518310547,-0.0,-6.992101475589152e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1461181640625,0.0,0.0,9.500797023065388e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458740234375,0.0,0.0,0.000100048018794,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14599609375,0.0,0.0,7.389511301880702e-05,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1460266113281,0.0,0.0,0.0001000479824142,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.146484375,0.0,0.0,0.0004745843179989,288.1444702148437,294.1499938964844,289.6537475585937,286.88604736328125,290.2709655761719,290.0911560058594,286.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.116736650466919,-0.0,-6.98859281555997e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1461181640625,0.0,0.0,9.500797023065388e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458740234375,0.0,0.0,0.000100048018794,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14599609375,0.0,0.0,7.389511301880702e-05,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1460266113281,0.0,0.0,0.0001000479824142,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.146484375,0.0,0.0,0.0004745843179989,288.1444702148437,294.1499938964844,289.6537475585937,286.88604736328125,290.2709655761719,290.0911560058594,286.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.116736650466919,-0.0,-6.98859281555997e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.14178466796875,0.0,0.0,9.498543658992276e-05,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415405273437,0.0,0.0,0.0001000242918962,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.14166259765625,0.0,0.0,7.387759251287207e-05,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416931152344,0.0,0.0,0.0001000242627924,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1421813964844,0.0,0.0,0.0004744718025904,288.13836669921875,294.1499938964844,289.5959777832031,286.8413391113281,290.2593688964844,289.9674987792969,286.7121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.044304132461548,-0.0,-6.985255396330103e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.14178466796875,0.0,0.0,9.498543658992276e-05,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415405273437,0.0,0.0,0.0001000242918962,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.14166259765625,0.0,0.0,7.387759251287207e-05,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416931152344,0.0,0.0,0.0001000242627924,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1421813964844,0.0,0.0,0.0004744718025904,288.13836669921875,294.1499938964844,289.5959777832031,286.8413391113281,290.2593688964844,289.9674987792969,286.7121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.044304132461548,-0.0,-6.985255396330103e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395874023437,0.0,0.0,9.497457358520478e-05,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13934326171875,0.0,0.0,0.0001000128540908,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.13946533203125,0.0,0.0,7.3869145126082e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1394958496094,0.0,0.0,0.000100012824987,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13995361328125,0.0,0.0,0.0004744175530504,288.1352233886719,294.1499938964844,289.56744384765625,286.8191833496094,290.2532653808594,289.9127197265625,286.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.0092811584472656,-0.0,-6.983646727576345e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1373291015625,0.0,0.0,9.49639652390033e-05,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370849609375,0.0,0.0,0.0001000016782199,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13720703125,0.0,0.0,7.38608869141899e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1372375488281,0.0,0.0,0.0001000016491161,298.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376953125,0.0,0.0,0.0004743645258713,288.1320495605469,294.1499938964844,289.5391845703125,286.79718017578125,290.2469787597656,289.8617858886719,286.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.975016474723816,-0.0,-6.982075007044841e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327209472656,0.0,0.0,9.494341065874325e-05,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324768066406,0.0,0.0,9.99800322460942e-05,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1325988769531,0.0,0.0,7.384490163531154e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13262939453125,0.0,0.0,9.998000314226374e-05,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330871582031,0.0,0.0,0.0004742618475575,288.1255798339844,294.1499938964844,289.48345947265625,286.7536315917969,290.2337646484375,289.7694396972656,286.7887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9086682796478271,-0.0,-6.979030331422109e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327209472656,0.0,0.0,9.494341065874325e-05,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324768066406,0.0,0.0,9.99800322460942e-05,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1325988769531,0.0,0.0,7.384490163531154e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13262939453125,0.0,0.0,9.998000314226374e-05,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330871582031,0.0,0.0,0.0004742618475575,288.1255798339844,294.1499938964844,289.48345947265625,286.7536315917969,290.2337646484375,289.7694396972656,286.7887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9086682796478271,-0.0,-6.979030331422109e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12799072265625,0.0,0.0,9.492362005403264e-05,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12774658203125,0.0,0.0,9.995919390348718e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278686523437,0.0,0.0,7.382951298495755e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278991699219,0.0,0.0,9.995916479965672e-05,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283569335937,0.0,0.0,0.0004741630109492,288.11895751953125,294.1499938964844,289.4288024902344,286.7106628417969,290.2198486328125,289.6871032714844,286.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.845088481903076,-0.0,-6.976100053179837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12799072265625,0.0,0.0,9.492362005403264e-05,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12774658203125,0.0,0.0,9.995919390348718e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278686523437,0.0,0.0,7.382951298495755e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278991699219,0.0,0.0,9.995916479965672e-05,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283569335937,0.0,0.0,0.0004741630109492,288.11895751953125,294.1499938964844,289.4288024902344,286.7106628417969,290.2198486328125,289.6871032714844,286.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.845088481903076,-0.0,-6.976100053179837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231384277344,0.0,0.0,9.49044551816769e-05,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1228942871094,0.0,0.0,9.993901039706544e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1230163574219,0.0,0.0,7.381460454780608e-05,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.123046875,0.0,0.0,9.993898129323496e-05,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234741210937,0.0,0.0,0.0004740672884508,288.1122131347656,294.1499938964844,289.37518310546875,286.6683349609375,290.2051696777344,289.6123962402344,286.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7841109037399292,-0.0,-6.973261434950474e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231384277344,0.0,0.0,9.49044551816769e-05,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1228942871094,0.0,0.0,9.993901039706544e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1230163574219,0.0,0.0,7.381460454780608e-05,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.123046875,0.0,0.0,9.993898129323496e-05,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234741210937,0.0,0.0,0.0004740672884508,288.1122131347656,294.1499938964844,289.37518310546875,286.6683349609375,290.2051696777344,289.6123962402344,286.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7841109037399292,-0.0,-6.973261434950474e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181945800781,0.0,0.0,9.488577052252368e-05,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1179504394531,0.0,0.0,9.991932893171906e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180725097656,0.0,0.0,7.380006718449295e-05,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181030273437,0.0,0.0,9.99192998278886e-05,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185302734375,0.0,0.0,0.0004739739233627,288.1053466796875,294.1499938964844,289.3226928710937,286.626708984375,290.1898498535156,289.5435791015625,286.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.1641790277965364e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7256006002426147,-0.0,-6.970493870994687e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181945800781,0.0,0.0,9.488577052252368e-05,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1179504394531,0.0,0.0,9.991932893171906e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180725097656,0.0,0.0,7.380006718449295e-05,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181030273437,0.0,0.0,9.99192998278886e-05,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185302734375,0.0,0.0,0.0004739739233627,288.1053466796875,294.1499938964844,289.3226928710937,286.626708984375,290.1898498535156,289.5435791015625,286.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.1641790277965364e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7256006002426147,-0.0,-6.970493870994687e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156616210937,0.0,0.0,9.487655916018412e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1154479980469,0.0,0.0,9.990963735617696e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1155700683594,0.0,0.0,7.379290764220059e-05,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1155700683594,0.0,0.0,9.990960825234652e-05,298.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11602783203125,0.0,0.0,0.0004739279393106,288.1018981933594,294.1499938964844,289.2968444824219,286.60614013671875,290.1819152832031,289.5109558105469,286.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.6972339153289795,-0.0,-6.9691310500275e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1131286621094,0.0,0.0,9.486742783337831e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1129150390625,0.0,0.0,9.990001854021102e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1130065917969,0.0,0.0,7.378580630756915e-05,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.113037109375,0.0,0.0,9.989998943638057e-05,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.11346435546875,0.0,0.0,0.0004738823045045,288.098388671875,294.1499938964844,289.27130126953125,286.58575439453125,290.1738586425781,289.4793395996094,286.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.669438362121582,-0.0,-6.967778887201348e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080017089844,0.0,0.0,9.484933252679184e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077880859375,0.0,0.0,9.988096280721948e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078796386719,0.0,0.0,7.37717273295857e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.10791015625,0.0,0.0,9.988093370338902e-05,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083374023437,0.0,0.0,0.0004737919371109,288.0913391113281,294.1499938964844,289.2210693359375,286.5455627441406,290.1572265625,289.41876220703125,286.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107272537425,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6155037879943848,-0.0,-6.965100141087532e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080017089844,0.0,0.0,9.484933252679184e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077880859375,0.0,0.0,9.988096280721948e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078796386719,0.0,0.0,7.37717273295857e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.10791015625,0.0,0.0,9.988093370338902e-05,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083374023437,0.0,0.0,0.0004737919371109,288.0913391113281,294.1499938964844,289.2210693359375,286.5455627441406,290.1572265625,289.41876220703125,286.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107272537425,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6155037879943848,-0.0,-6.965100141087532e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.102783203125,0.0,0.0,9.483141184318812e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025695800781,0.0,0.0,9.986208897316828e-05,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026611328125,0.0,0.0,7.375778659479693e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026916503906,0.0,0.0,9.986205986933784e-05,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1031188964844,0.0,0.0,0.0004737024137284,288.0841979980469,294.1499938964844,289.1719970703125,286.506103515625,290.1400146484375,289.3612060546875,286.95953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5637050867080688,-0.0,-6.96244768505494e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.102783203125,0.0,0.0,9.483141184318812e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025695800781,0.0,0.0,9.986208897316828e-05,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026611328125,0.0,0.0,7.375778659479693e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026916503906,0.0,0.0,9.986205986933784e-05,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1031188964844,0.0,0.0,0.0004737024137284,288.0841979980469,294.1499938964844,289.1719970703125,286.506103515625,290.1400146484375,289.3612060546875,286.95953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5637050867080688,-0.0,-6.96244768505494e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975036621094,0.0,0.0,9.481362212682144e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0972900390625,0.0,0.0,9.984335338231176e-05,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0973815917969,0.0,0.0,7.374395499937236e-05,298.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.097412109375,0.0,0.0,9.98433242784813e-05,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.09783935546875,0.0,0.0,0.000473613559734,288.0770263671875,294.1499938964844,289.1241149902344,286.46746826171875,290.12225341796875,289.30615234375,286.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.513954520225525,-0.0,-6.95981512421895e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975036621094,0.0,0.0,9.481362212682144e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0972900390625,0.0,0.0,9.984335338231176e-05,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0973815917969,0.0,0.0,7.374395499937236e-05,298.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.097412109375,0.0,0.0,9.98433242784813e-05,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.09783935546875,0.0,0.0,0.000473613559734,288.0770263671875,294.1499938964844,289.1241149902344,286.46746826171875,290.12225341796875,289.30615234375,286.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.513954520225525,-0.0,-6.95981512421895e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921630859375,0.0,0.0,9.479594882577658e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919189453125,0.0,0.0,9.982474148273468e-05,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.092041015625,0.0,0.0,7.373021071543917e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920715332031,0.0,0.0,9.982471965486184e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.09246826171875,0.0,0.0,0.0004735252878163,288.0697631835937,294.1499938964844,289.0774230957031,286.4296569824219,290.1039733886719,289.2532653808594,287.00146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391470724866e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4661678075790403,-0.0,-6.957201748036823e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921630859375,0.0,0.0,9.479594882577658e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919189453125,0.0,0.0,9.982474148273468e-05,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.092041015625,0.0,0.0,7.373021071543917e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920715332031,0.0,0.0,9.982471965486184e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.09246826171875,0.0,0.0,0.0004735252878163,288.0697631835937,294.1499938964844,289.0774230957031,286.4296569824219,290.1039733886719,289.2532653808594,287.00146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391470724866e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4661678075790403,-0.0,-6.957201748036823e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0894470214844,0.0,0.0,9.478716674493626e-05,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892333984375,0.0,0.0,9.981549374060704e-05,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.08935546875,0.0,0.0,7.372337859123945e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0893859863281,0.0,0.0,9.98154719127342e-05,298.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897827148437,0.0,0.0,0.0004734813992399,288.06610107421875,294.1499938964844,289.0545349121094,286.4110412597656,290.0946655273437,289.2275390625,287.01104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100525105372,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.44299054145813,-0.0,-6.955902165373119e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.08673095703125,0.0,0.0,9.4778421043884e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865173339844,0.0,0.0,9.980628965422512e-05,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0866394042969,0.0,0.0,7.371657557087019e-05,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.086669921875,0.0,0.0,9.980626055039464e-05,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870666503906,0.0,0.0,0.0004734377434942,288.0624694824219,294.1499938964844,289.031982421875,286.3926696777344,290.085205078125,289.2023010253906,287.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4202810525894165,-0.0,-6.95460968813677e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0812683105469,0.0,0.0,9.476109698880464e-05,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0810852050781,0.0,0.0,9.978804155252874e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0811767578125,0.0,0.0,7.370310049736872e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0812072753906,0.0,0.0,9.978801244869828e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.08160400390625,0.0,0.0,0.0004733511887025,288.0551147460937,294.1499938964844,288.9877624511719,286.3565673828125,290.06597900390625,289.15301513671875,287.0377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.376229166984558,-0.0,-6.95204747103162e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0812683105469,0.0,0.0,9.476109698880464e-05,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0810852050781,0.0,0.0,9.978804155252874e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0811767578125,0.0,0.0,7.370310049736872e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0812072753906,0.0,0.0,9.978801244869828e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.08160400390625,0.0,0.0,0.0004733511887025,288.0551147460937,294.1499938964844,288.9877624511719,286.3565673828125,290.06597900390625,289.15301513671875,287.0377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.376229166984558,-0.0,-6.95204747103162e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757751464844,0.0,0.0,9.47440494201146e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755615234375,0.0,0.0,9.977009176509456e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07568359375,0.0,0.0,7.368983642663807e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757141113281,0.0,0.0,9.977006266126408e-05,298.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760803222656,0.0,0.0,0.0004732660308945,288.0477294921875,294.1499938964844,288.94482421875,286.3213806152344,290.0462951660156,289.1053771972656,287.053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.333959460258484,-0.0,-6.949527175947878e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757751464844,0.0,0.0,9.47440494201146e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755615234375,0.0,0.0,9.977009176509456e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07568359375,0.0,0.0,7.368983642663807e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757141113281,0.0,0.0,9.977006266126408e-05,298.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760803222656,0.0,0.0,0.0004732660308945,288.0477294921875,294.1499938964844,288.94482421875,286.3213806152344,290.0462951660156,289.1053771972656,287.053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.333959460258484,-0.0,-6.949527175947878e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
