time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340260,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702209472656,0.0,0.0,9.472739475313574e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0700378417969,0.0,0.0,9.975254943128677e-05,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07012939453125,0.0,0.0,7.367688522208482e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0701599121094,0.0,0.0,9.97525203274563e-05,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.070556640625,0.0,0.0,0.0004731828230433,288.04034423828125,294.1499938964844,288.9031982421875,286.2871398925781,290.0262145996094,289.0592346191406,287.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.2934218645095823,-0.0,-6.947064434825735e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702209472656,0.0,0.0,9.472739475313574e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0700378417969,0.0,0.0,9.975254943128677e-05,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07012939453125,0.0,0.0,7.367688522208482e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0701599121094,0.0,0.0,9.97525203274563e-05,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.070556640625,0.0,0.0,0.0004731828230433,288.04034423828125,294.1499938964844,288.9031982421875,286.2871398925781,290.0262145996094,289.0592346191406,287.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.2934218645095823,-0.0,-6.947064434825735e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0646667480469,0.0,0.0,9.471125667914748e-05,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.064453125,0.0,0.0,9.973556007025763e-05,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0645446777344,0.0,0.0,7.366433419520035e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0645751953125,0.0,0.0,9.973553096642718e-05,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0649719238281,0.0,0.0,0.0004731022345367,288.0329284667969,294.1499938964844,288.8628845214844,286.2538757324219,290.0057678222656,289.0145263671875,287.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2545626163482666,-0.0,-6.944679853404524e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0646667480469,0.0,0.0,9.471125667914748e-05,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.064453125,0.0,0.0,9.973556007025763e-05,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0645446777344,0.0,0.0,7.366433419520035e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0645751953125,0.0,0.0,9.973553096642718e-05,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0649719238281,0.0,0.0,0.0004731022345367,288.0329284667969,294.1499938964844,288.8628845214844,286.2538757324219,290.0057678222656,289.0145263671875,287.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2545626163482666,-0.0,-6.944679853404524e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0618591308594,0.0,0.0,9.470343502471223e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616455078125,0.0,0.0,9.972731641028076e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.061767578125,0.0,0.0,7.36582514946349e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.061767578125,0.0,0.0,9.972729458240792e-05,298.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0621643066406,0.0,0.0,0.0004730631480924,288.0292053222656,294.1499938964844,288.8432006835937,286.23760986328125,289.99542236328125,288.99267578125,287.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211434692144,0.0,0.0,0.0,-0.0082509024068713,60.0,1.2357516288757324,-0.0,-6.943523089830705e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0590515136719,0.0,0.0,9.469580254517496e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.058837890625,0.0,0.0,9.971927647711708e-05,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0589599609375,0.0,0.0,7.365231431322172e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0589599609375,0.0,0.0,9.971925464924424e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0593566894531,0.0,0.0,0.0004730250220745,288.0255126953125,294.1499938964844,288.8238830566406,286.2215881347656,289.9850158691406,288.9712219238281,287.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2173460721969604,-0.0,-6.942394747966318e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05340576171875,0.0,0.0,9.468118514632806e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.05322265625,0.0,0.0,9.97038878267631e-05,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533142089844,0.0,0.0,7.364094199147075e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533447265625,0.0,0.0,9.970385872293264e-05,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0537109375,0.0,0.0,0.0004729520005639,288.01806640625,294.1499938964844,288.7862548828125,286.1903381347656,289.9638977050781,288.92926025390625,287.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260097221979e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.181735873222351,-0.0,-6.940233276964136e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05340576171875,0.0,0.0,9.468118514632806e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.05322265625,0.0,0.0,9.97038878267631e-05,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533142089844,0.0,0.0,7.364094199147075e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533447265625,0.0,0.0,9.970385872293264e-05,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0537109375,0.0,0.0,0.0004729520005639,288.01806640625,294.1499938964844,288.7862548828125,286.1903381347656,289.9638977050781,288.92926025390625,287.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260097221979e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.181735873222351,-0.0,-6.940233276964136e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477600097656,0.0,0.0,9.466757910558954e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04754638671875,0.0,0.0,9.968956146622077e-05,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0476379394531,0.0,0.0,7.363036274909973e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04766845703125,0.0,0.0,9.968953963834792e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04803466796875,0.0,0.0,0.0004728840722236,288.0106506347656,294.1499938964844,288.75,286.1601257324219,289.9425354003906,288.8887023925781,287.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890159554018282e-09,0.0010087682167068,-0.0171031150966882,0.0,0.0,0.0,-0.0082285637035965,60.0,1.147703766822815,-0.0,-6.938221019936466e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477600097656,0.0,0.0,9.466757910558954e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04754638671875,0.0,0.0,9.968956146622077e-05,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0476379394531,0.0,0.0,7.363036274909973e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04766845703125,0.0,0.0,9.968953963834792e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04803466796875,0.0,0.0,0.0004728840722236,288.0106506347656,294.1499938964844,288.75,286.1601257324219,289.9425354003906,288.8887023925781,287.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890159554018282e-09,0.0010087682167068,-0.0171031150966882,0.0,0.0,0.0,-0.0082285637035965,60.0,1.147703766822815,-0.0,-6.938221019936466e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0420837402344,0.0,0.0,9.465453331358732e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0418701171875,0.0,0.0,9.96758244582452e-05,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419921875,0.0,0.0,7.362022006418556e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419921875,0.0,0.0,9.967580263037236e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423583984375,0.0,0.0,0.0004728189087472,288.0032043457031,294.1499938964844,288.7174987792969,286.1329040527344,289.9209289550781,288.8497009277344,287.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1158411502838137,-0.0,-6.936291185866139e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0420837402344,0.0,0.0,9.465453331358732e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0418701171875,0.0,0.0,9.96758244582452e-05,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419921875,0.0,0.0,7.362022006418556e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419921875,0.0,0.0,9.967580263037236e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423583984375,0.0,0.0,0.0004728189087472,288.0032043457031,294.1499938964844,288.7174987792969,286.1329040527344,289.9209289550781,288.8497009277344,287.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1158411502838137,-0.0,-6.936291185866139e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.036376953125,0.0,0.0,9.46414438658394e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03619384765625,0.0,0.0,9.966203651856632e-05,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362854003906,0.0,0.0,7.36100337235257e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03631591796875,0.0,0.0,9.966201469069348e-05,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03668212890625,0.0,0.0,0.0004727535124402,287.99578857421875,294.1499938964844,288.6908874511719,286.1103820800781,289.8992004394531,288.8132019042969,287.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.087960958480835,-0.0,-6.93435566745393e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.036376953125,0.0,0.0,9.46414438658394e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03619384765625,0.0,0.0,9.966203651856632e-05,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362854003906,0.0,0.0,7.36100337235257e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03631591796875,0.0,0.0,9.966201469069348e-05,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03668212890625,0.0,0.0,0.0004727535124402,287.99578857421875,294.1499938964844,288.6908874511719,286.1103820800781,289.8992004394531,288.8132019042969,287.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.087960958480835,-0.0,-6.93435566745393e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335388183594,0.0,0.0,9.4634888228029e-05,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0333557128906,0.0,0.0,9.965513163479044e-05,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.033447265625,0.0,0.0,7.360493327723816e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.033447265625,0.0,0.0,9.96551098069176e-05,298.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0338134765625,0.0,0.0,0.0004727207415271,287.9920959472656,294.1499938964844,288.6796875,286.1007995605469,289.8883056640625,288.7961730957031,287.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0756994485855105,-0.0,-6.933385776619616e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306701660156,0.0,0.0,9.46283180383034e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304870605469,0.0,0.0,9.964821219909936e-05,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03057861328125,0.0,0.0,7.3599825554993e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306091308594,0.0,0.0,9.964819037122652e-05,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309753417969,0.0,0.0,0.0004726879415102,287.9884033203125,294.1499938964844,288.6697692871094,286.0922546386719,289.8774108886719,288.780029296875,287.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.064490795135498,-0.0,-6.932414464699832e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02496337890625,0.0,0.0,9.461514127906412e-05,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247802734375,0.0,0.0,9.963433694792911e-05,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248718261719,0.0,0.0,7.358957373071462e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.02490234375,0.0,0.0,9.963431512005629e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252380371094,0.0,0.0,0.0004726221086457,287.98101806640625,294.1499938964844,288.6537475585937,286.0782165527344,289.8556823730469,288.7505798339844,287.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0450701713562012,-0.0,-6.930466867061116e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02496337890625,0.0,0.0,9.461514127906412e-05,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247802734375,0.0,0.0,9.963433694792911e-05,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248718261719,0.0,0.0,7.358957373071462e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.02490234375,0.0,0.0,9.963431512005629e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252380371094,0.0,0.0,0.0004726221086457,287.98101806640625,294.1499938964844,288.6537475585937,286.0782165527344,289.8556823730469,288.7505798339844,287.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0450701713562012,-0.0,-6.930466867061116e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0192565917969,0.0,0.0,9.4601848104503e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0190734863281,0.0,0.0,9.962033800547944e-05,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191650390625,0.0,0.0,7.357923459494486e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191955566406,0.0,0.0,9.962031617760658e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01953125,0.0,0.0,0.0004725557228084,287.9736633300781,294.1499938964844,288.6424255371094,286.0679626464844,289.8341369628906,288.72515869140625,287.1659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0295082330703735,-0.0,-6.928502926939474e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0192565917969,0.0,0.0,9.4601848104503e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0190734863281,0.0,0.0,9.962033800547944e-05,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191650390625,0.0,0.0,7.357923459494486e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191955566406,0.0,0.0,9.962031617760658e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01953125,0.0,0.0,0.0004725557228084,287.9736633300781,294.1499938964844,288.6424255371094,286.0679626464844,289.8341369628906,288.72515869140625,287.1659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0295082330703735,-0.0,-6.928502926939474e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0135192871094,0.0,0.0,9.458838758291677e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133361816406,0.0,0.0,9.9606164440047e-05,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.013427734375,0.0,0.0,7.356876449193805e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0134582519531,0.0,0.0,9.960614261217415e-05,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0137939453125,0.0,0.0,0.0004724884929601,287.96630859375,294.1499938964844,288.6354064941406,286.06121826171875,289.8127746582031,288.703857421875,287.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0174810886383057,-0.0,-6.926514828364817e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0135192871094,0.0,0.0,9.458838758291677e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133361816406,0.0,0.0,9.9606164440047e-05,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.013427734375,0.0,0.0,7.356876449193805e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0134582519531,0.0,0.0,9.960614261217415e-05,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0137939453125,0.0,0.0,0.0004724884929601,287.96630859375,294.1499938964844,288.6354064941406,286.06121826171875,289.8127746582031,288.703857421875,287.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0174810886383057,-0.0,-6.926514828364817e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0078125,0.0,0.0,9.457473061047494e-05,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00762939453125,0.0,0.0,9.959177987184376e-05,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077209472656,0.0,0.0,7.355814159382135e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077514648437,0.0,0.0,9.959175804397093e-05,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0080871582031,0.0,0.0,0.0004724202444776,287.9590148925781,294.1499938964844,288.63232421875,286.0576477050781,289.791748046875,288.6866760253906,287.18035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0086854696273804,-0.0,-6.92449830808073e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0078125,0.0,0.0,9.457473061047494e-05,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00762939453125,0.0,0.0,9.959177987184376e-05,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077209472656,0.0,0.0,7.355814159382135e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077514648437,0.0,0.0,9.959175804397093e-05,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0080871582031,0.0,0.0,0.0004724202444776,287.9590148925781,294.1499938964844,288.63232421875,286.0576477050781,289.791748046875,288.6866760253906,287.18035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0086854696273804,-0.0,-6.92449830808073e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00494384765625,0.0,0.0,9.456781117478386e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047607421875,0.0,0.0,9.958449663827196e-05,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048522949219,0.0,0.0,7.355276466114447e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048828125,0.0,0.0,9.958447481039912e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052185058594,0.0,0.0,0.0004723856982309,287.95538330078125,294.1499938964844,288.63214111328125,286.05694580078125,289.7813720703125,288.6796569824219,287.18365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764758975208451e-09,0.0010076959151774,-0.0167746469378471,0.0,0.0,0.0,-0.0081663969904184,60.0,1.005449295043945,-0.0,-6.923477258169441e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021057128906,0.0,0.0,9.456084080738948e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019226074219,0.0,0.0,9.957715519703925e-05,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00201416015625,0.0,0.0,7.354733679676428e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00201416015625,0.0,0.0,9.95771333691664e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0004723508609458,287.9517517089844,294.1499938964844,288.6327819824219,286.05694580078125,289.7710876464844,288.6736145019531,287.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755999759633369e-09,0.0010076209437102,-0.0167517028748989,0.0,0.0,0.0,-0.0081620551645755,60.0,1.0028892755508425,-0.0,-6.922447681745325e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9963684082031,0.0,0.0,9.454670362174512e-05,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9962158203125,0.0,0.0,9.956226858776064e-05,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99627685546875,0.0,0.0,7.353634282480925e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9963073730469,0.0,0.0,9.956224675988778e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99664306640625,0.0,0.0,0.000472280284157,287.94451904296875,294.1499938964844,288.63641357421875,286.0588684082031,289.7508239746094,288.6642150878906,287.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,0.9996163845062256,-0.0,-6.920362949358605e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9963684082031,0.0,0.0,9.454670362174512e-05,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9962158203125,0.0,0.0,9.956226858776064e-05,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99627685546875,0.0,0.0,7.353634282480925e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9963073730469,0.0,0.0,9.956224675988778e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99664306640625,0.0,0.0,0.000472280284157,287.94451904296875,294.1499938964844,288.63641357421875,286.0588684082031,289.7508239746094,288.6642150878906,287.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,0.9996163845062256,-0.0,-6.920362949358605e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906616210937,0.0,0.0,9.453231905354188e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9905090332031,0.0,0.0,9.95471200440079e-05,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906005859375,0.0,0.0,7.352515240199864e-05,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906005859375,0.0,0.0,9.954709821613504e-05,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9909362792969,0.0,0.0,0.0004722083976957,287.93731689453125,294.1499938964844,288.64276123046875,286.06304931640625,289.7310485839844,288.65838623046875,287.1985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,0.9987268447875975,-0.0,-6.918241268749625e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906616210937,0.0,0.0,9.453231905354188e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9905090332031,0.0,0.0,9.95471200440079e-05,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906005859375,0.0,0.0,7.352515240199864e-05,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906005859375,0.0,0.0,9.954709821613504e-05,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9909362792969,0.0,0.0,0.0004722083976957,287.93731689453125,294.1499938964844,288.64276123046875,286.06304931640625,289.7310485839844,288.65838623046875,287.1985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,0.9987268447875975,-0.0,-6.918241268749625e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9849853515625,0.0,0.0,9.451767982682212e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848022460937,0.0,0.0,9.953170228982344e-05,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848937988281,0.0,0.0,7.351376552833244e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98492431640625,0.0,0.0,9.95316804619506e-05,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852294921875,0.0,0.0,0.0004721352888736,287.9301452636719,294.1499938964844,288.6515197753906,286.0691833496094,289.71173095703125,288.6558837890625,287.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,0.9998912811279296,-0.0,-6.916082639918386e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9849853515625,0.0,0.0,9.451767982682212e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848022460937,0.0,0.0,9.953170228982344e-05,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848937988281,0.0,0.0,7.351376552833244e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98492431640625,0.0,0.0,9.95316804619506e-05,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852294921875,0.0,0.0,0.0004721352888736,287.9301452636719,294.1499938964844,288.6515197753906,286.0691833496094,289.71173095703125,288.6558837890625,287.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,0.9998912811279296,-0.0,-6.916082639918386e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9792785644531,0.0,0.0,9.45027859415859e-05,298.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791259765625,0.0,0.0,9.951602260116488e-05,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9792175292969,0.0,0.0,7.350218947976828e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9792175292969,0.0,0.0,9.951600077329203e-05,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97955322265625,0.0,0.0,0.000472060899483,287.92303466796875,294.1499938964844,288.6622314453125,286.0770263671875,289.6929931640625,288.6564636230469,287.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0028622150421145,-0.0,-6.913888483950359e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9792785644531,0.0,0.0,9.45027859415859e-05,298.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791259765625,0.0,0.0,9.951602260116488e-05,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9792175292969,0.0,0.0,7.350218947976828e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9792175292969,0.0,0.0,9.951600077329203e-05,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97955322265625,0.0,0.0,0.000472060899483,287.92303466796875,294.1499938964844,288.6622314453125,286.0770263671875,289.6929931640625,288.6564636230469,287.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0028622150421145,-0.0,-6.913888483950359e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764404296875,0.0,0.0,9.449525532545522e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9762878417969,0.0,0.0,9.95080845314078e-05,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97637939453125,0.0,0.0,7.349632505793124e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97637939453125,0.0,0.0,9.950806997949256e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9767150878906,0.0,0.0,0.0004720232682302,287.91949462890625,294.1499938964844,288.668212890625,286.0814819335937,289.6838073730469,288.65777587890625,287.211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.00490140914917,-0.0,-6.912778616197103e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736022949219,0.0,0.0,9.448766650166364e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97344970703125,0.0,0.0,9.950009552994744e-05,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735412597656,0.0,0.0,7.349042425630614e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735412597656,0.0,0.0,9.95000737020746e-05,298.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.973876953125,0.0,0.0,0.0004719853459391,287.9159545898437,294.1499938964844,288.6745300292969,286.08624267578125,289.6748046875,288.6596984863281,287.2134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.007268309593201,-0.0,-6.911660932473751e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.96795654296875,0.0,0.0,9.447232878301293e-05,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678039550781,0.0,0.0,9.948394290404394e-05,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678649902344,0.0,0.0,7.347849168581888e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678955078125,0.0,0.0,9.94839210761711e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682006835937,0.0,0.0,0.0004719087446574,287.9089050292969,294.1499938964844,288.68804931640625,286.09649658203125,289.6571350097656,288.6651916503906,287.21783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0128135681152344,-0.0,-6.90940211711677e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.96795654296875,0.0,0.0,9.447232878301293e-05,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678039550781,0.0,0.0,9.948394290404394e-05,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678649902344,0.0,0.0,7.347849168581888e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678955078125,0.0,0.0,9.94839210761711e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682006835937,0.0,0.0,0.0004719087446574,287.9089050292969,294.1499938964844,288.68804931640625,286.09649658203125,289.6571350097656,288.6651916503906,287.21783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0128135681152344,-0.0,-6.90940211711677e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623107910156,0.0,0.0,9.445678733754904e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.962158203125,0.0,0.0,9.946757199941204e-05,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96221923828125,0.0,0.0,7.346640632022172e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9622497558594,0.0,0.0,9.94675574474968e-05,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9625549316406,0.0,0.0,0.0004718310956377,287.90191650390625,294.1499938964844,288.702392578125,286.1075439453125,289.6400451660156,288.67266845703125,287.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0192911624908447,-0.0,-6.907114169507622e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
