time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342600,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623107910156,0.0,0.0,9.445678733754904e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.962158203125,0.0,0.0,9.946757199941204e-05,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96221923828125,0.0,0.0,7.346640632022172e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9622497558594,0.0,0.0,9.94675574474968e-05,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9625549316406,0.0,0.0,0.0004718310956377,287.90191650390625,294.1499938964844,288.702392578125,286.1075439453125,289.6400451660156,288.67266845703125,287.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0192911624908447,-0.0,-6.907114169507622e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9566955566406,0.0,0.0,9.444106399314478e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95654296875,0.0,0.0,9.945101919583976e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95660400390625,0.0,0.0,7.345417543547228e-05,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9566345214844,0.0,0.0,9.945099736796692e-05,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569396972656,0.0,0.0,0.0004717525735031,287.8949890136719,294.1499938964844,288.7171325683594,286.1190490722656,289.62353515625,288.68182373046875,287.2257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0263890027999878,-0.0,-6.904800642359987e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9566955566406,0.0,0.0,9.444106399314478e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95654296875,0.0,0.0,9.945101919583976e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95660400390625,0.0,0.0,7.345417543547228e-05,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9566345214844,0.0,0.0,9.945099736796692e-05,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569396972656,0.0,0.0,0.0004717525735031,287.8949890136719,294.1499938964844,288.7171325683594,286.1190490722656,289.62353515625,288.68182373046875,287.2257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0263890027999878,-0.0,-6.904800642359987e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510803222656,0.0,0.0,9.442518785363065e-05,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.950927734375,0.0,0.0,9.943430632119998e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.95098876953125,0.0,0.0,7.344183541135862e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510192871094,0.0,0.0,9.943428449332714e-05,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513244628906,0.0,0.0,0.000471673294669,287.8881225585937,294.1499938964844,288.7319030761719,286.1307373046875,289.60760498046875,288.6922912597656,287.2293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0338172912597656,-0.0,-6.902465088387545e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510803222656,0.0,0.0,9.442518785363065e-05,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.950927734375,0.0,0.0,9.943430632119998e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.95098876953125,0.0,0.0,7.344183541135862e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510192871094,0.0,0.0,9.943428449332714e-05,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513244628906,0.0,0.0,0.000471673294669,287.8881225585937,294.1499938964844,288.7319030761719,286.1307373046875,289.60760498046875,288.6922912597656,287.2293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0338172912597656,-0.0,-6.902465088387545e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482727050781,0.0,0.0,9.441720612812789e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481201171875,0.0,0.0,9.9425895314198e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482116699219,0.0,0.0,7.343562174355611e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482116699219,0.0,0.0,9.942588076228276e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9485168457031,0.0,0.0,0.0004716334224212,287.8846740722656,294.1499938964844,288.7391967773437,286.13653564453125,289.5998229980469,288.6978454589844,287.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060868225991,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.037575364112854,-0.0,-6.901291271788068e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94549560546875,0.0,0.0,9.440919529879466e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9453430175781,0.0,0.0,9.941745520336552e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454040527344,0.0,0.0,7.342939352383837e-05,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454345703125,0.0,0.0,9.94174406514503e-05,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457397460937,0.0,0.0,0.0004715933755505,287.8812561035156,294.1499938964844,288.746337890625,286.1422424316406,289.5921630859375,288.7035827636719,287.2327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.04130756855011,-0.0,-6.900112481389442e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9399108886719,0.0,0.0,9.439310088055208e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93975830078125,0.0,0.0,9.94005094980821e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398498535156,0.0,0.0,7.341687160078436e-05,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398498535156,0.0,0.0,9.940048767020926e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9401550292969,0.0,0.0,0.0004715129907708,287.8744812011719,294.1499938964844,288.7600402832031,286.1533508300781,289.5772399902344,288.71551513671875,287.2359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0485689640045166,-0.0,-6.897745663536625e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9399108886719,0.0,0.0,9.439310088055208e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93975830078125,0.0,0.0,9.94005094980821e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398498535156,0.0,0.0,7.341687160078436e-05,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398498535156,0.0,0.0,9.940048767020926e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9401550292969,0.0,0.0,0.0004715129907708,287.8744812011719,294.1499938964844,288.7600402832031,286.1533508300781,289.5772399902344,288.71551513671875,287.2359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0485689640045166,-0.0,-6.897745663536625e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9343566894531,0.0,0.0,9.437693370273335e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342346191406,0.0,0.0,9.938348375726493e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342956542969,0.0,0.0,7.340429874602705e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.934326171875,0.0,0.0,9.938346920534968e-05,298.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346008300781,0.0,0.0,0.0004714322567451,287.86773681640625,294.1499938964844,288.7725830078125,286.1636962890625,289.56280517578125,288.7276611328125,287.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0553232431411743,-0.0,-6.895370319170979e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9343566894531,0.0,0.0,9.437693370273335e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342346191406,0.0,0.0,9.938348375726493e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342956542969,0.0,0.0,7.340429874602705e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.934326171875,0.0,0.0,9.938346920534968e-05,298.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346008300781,0.0,0.0,0.0004714322567451,287.86773681640625,294.1499938964844,288.7725830078125,286.1636962890625,289.56280517578125,288.7276611328125,287.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0553232431411743,-0.0,-6.895370319170979e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288330078125,0.0,0.0,9.436073014512658e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9287109375,0.0,0.0,9.936642891261728e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92877197265625,0.0,0.0,7.339169678743929e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288024902344,0.0,0.0,9.936640708474442e-05,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9290771484375,0.0,0.0,0.0004713513189926,287.8610534667969,294.1499938964844,288.7835998535156,286.1730041503906,289.5488586425781,288.7396545410156,287.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0612927675247192,-0.0,-6.892989290463447e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288330078125,0.0,0.0,9.436073014512658e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9287109375,0.0,0.0,9.936642891261728e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92877197265625,0.0,0.0,7.339169678743929e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288024902344,0.0,0.0,9.936640708474442e-05,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9290771484375,0.0,0.0,0.0004713513189926,287.8610534667969,294.1499938964844,288.7835998535156,286.1730041503906,289.5488586425781,288.7396545410156,287.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0612927675247192,-0.0,-6.892989290463447e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.92333984375,0.0,0.0,9.43445265875198e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9231872558594,0.0,0.0,9.93493595160544e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232788085937,0.0,0.0,7.337908755289391e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232788085937,0.0,0.0,9.934933768818156e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.923583984375,0.0,0.0,0.0004712703521363,287.8544311523437,294.1499938964844,288.792724609375,286.18096923828125,289.53533935546875,288.75115966796875,287.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0661903619766235,-0.0,-6.890607551213179e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.92333984375,0.0,0.0,9.43445265875198e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9231872558594,0.0,0.0,9.93493595160544e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232788085937,0.0,0.0,7.337908755289391e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232788085937,0.0,0.0,9.934933768818156e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.923583984375,0.0,0.0,0.0004712703521363,287.8544311523437,294.1499938964844,288.792724609375,286.18096923828125,289.53533935546875,288.75115966796875,287.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0661903619766235,-0.0,-6.890607551213179e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.92059326171875,0.0,0.0,9.43364284466952e-05,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92047119140625,0.0,0.0,9.934083209373056e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205322265625,0.0,0.0,7.337279384955764e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205627441406,0.0,0.0,9.934081026585773e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208374023437,0.0,0.0,0.000471229897812,287.85113525390625,294.1499938964844,288.7964172363281,286.1843566894531,289.5287475585937,288.75653076171875,287.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052209254354,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0681196451187134,-0.0,-6.889418102673518e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178771972656,0.0,0.0,9.432833758182824e-05,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.917724609375,0.0,0.0,9.933231194736436e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91778564453125,0.0,0.0,7.336650014622137e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178161621094,0.0,0.0,9.933229739544912e-05,298.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9180908203125,0.0,0.0,0.0004711895016953,287.8478698730469,294.1499938964844,288.7995300292969,286.1872863769531,289.5222473144531,288.7616577148437,287.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0696929693222046,-0.0,-6.888230785762063e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9150390625,0.0,0.0,9.431994112674148e-05,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9148864746094,0.0,0.0,9.932347165886311e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149475097656,0.0,0.0,7.335997361224145e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149780273437,0.0,0.0,9.932344983099028e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9152526855469,0.0,0.0,0.0004711475630756,287.8444519042969,294.1499938964844,288.8020324707031,286.1898193359375,289.5155639648437,288.7666320800781,287.2484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.070910930633545,-0.0,-6.886997283572782e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91241455078125,0.0,0.0,9.43122067837976e-05,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91229248046875,0.0,0.0,9.931532258633524e-05,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.912353515625,0.0,0.0,7.335395639529452e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.912353515625,0.0,0.0,9.931530803442e-05,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9126281738281,0.0,0.0,0.0004711089131888,287.8413391113281,294.1499938964844,288.8036499023437,286.1916809082031,289.50946044921875,288.7709350585937,287.2495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.0716794729232788,-0.0,-6.88586183628104e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.906982421875,0.0,0.0,9.429616329725832e-05,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068603515625,0.0,0.0,9.929842781275512e-05,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90692138671875,0.0,0.0,7.334147812798619e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9069519042969,0.0,0.0,9.929841326083988e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072265625,0.0,0.0,0.0004710287612397,287.8348693847656,294.1499938964844,288.8046875,286.1937866210937,289.4969177246094,288.7785339355469,287.2518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0717360973358154,-0.0,-6.883505676569257e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.906982421875,0.0,0.0,9.429616329725832e-05,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068603515625,0.0,0.0,9.929842781275512e-05,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90692138671875,0.0,0.0,7.334147812798619e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9069519042969,0.0,0.0,9.929841326083988e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072265625,0.0,0.0,0.0004710287612397,287.8348693847656,294.1499938964844,288.8046875,286.1937866210937,289.4969177246094,288.7785339355469,287.2518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0717360973358154,-0.0,-6.883505676569257e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.901611328125,0.0,0.0,9.428022895008326e-05,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9014587402344,0.0,0.0,9.92816494544968e-05,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9015197753906,0.0,0.0,7.332907989621162e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90155029296875,0.0,0.0,9.928163490258156e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9018249511719,0.0,0.0,0.0004709491913672,287.8284912109375,294.1499938964844,288.80224609375,286.1933898925781,289.484619140625,288.7841491699219,287.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0696499347686768,-0.0,-6.88116728042587e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.901611328125,0.0,0.0,9.428022895008326e-05,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9014587402344,0.0,0.0,9.92816494544968e-05,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9015197753906,0.0,0.0,7.332907989621162e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90155029296875,0.0,0.0,9.928163490258156e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9018249511719,0.0,0.0,0.0004709491913672,287.8284912109375,294.1499938964844,288.80224609375,286.1933898925781,289.484619140625,288.7841491699219,287.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0696499347686768,-0.0,-6.88116728042587e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.896240234375,0.0,0.0,9.426444012206048e-05,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8960876464844,0.0,0.0,9.92650238913484e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8961486816406,0.0,0.0,7.33168053557165e-05,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89617919921875,0.0,0.0,9.926500933943316e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8964538574219,0.0,0.0,0.0004708703199867,287.8221435546875,294.1499938964844,288.7959289550781,286.1900939941406,289.4724426269531,288.7873840332031,287.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0651315450668335,-0.0,-6.878850200564558e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.896240234375,0.0,0.0,9.426444012206048e-05,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8960876464844,0.0,0.0,9.92650238913484e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8961486816406,0.0,0.0,7.33168053557165e-05,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89617919921875,0.0,0.0,9.926500933943316e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8964538574219,0.0,0.0,0.0004708703199867,287.8221435546875,294.1499938964844,288.7959289550781,286.1900939941406,289.4724426269531,288.7873840332031,287.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0651315450668335,-0.0,-6.878850200564558e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935546875,0.0,0.0,9.425661119166762e-05,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934326171875,0.0,0.0,9.925678023137152e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934936523437,0.0,0.0,7.331071537919343e-05,298.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934936523437,0.0,0.0,9.92567656794563e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937683105469,0.0,0.0,0.0004708312335424,287.8189697265625,294.1499938964844,288.7912292480469,286.1872863769531,289.46636962890625,288.7879333496094,287.2571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0618159770965576,-0.0,-6.877701252960834e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8908996582031,0.0,0.0,9.424882591702044e-05,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907470703125,0.0,0.0,9.924858022714034e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89080810546875,0.0,0.0,7.330466178245842e-05,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8908386230469,0.0,0.0,9.924856567522512e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89111328125,0.0,0.0,0.0004707923508249,287.8158569335937,294.1499938964844,288.785400390625,286.1836853027344,289.4603271484375,288.7877502441406,287.2580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0578203201293943,-0.0,-6.876559410784466e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855895996094,0.0,0.0,9.42334154387936e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.88543701171875,0.0,0.0,9.92323475657031e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.885498046875,0.0,0.0,7.329267100431025e-05,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855285644531,0.0,0.0,9.923233301378788e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857727050781,0.0,0.0,0.0004707153420895,287.8096008300781,294.1499938964844,288.77020263671875,286.1737976074219,289.4481811523437,288.78515625,287.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0476891994476318,-0.0,-6.874297753256543e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855895996094,0.0,0.0,9.42334154387936e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.88543701171875,0.0,0.0,9.92323475657031e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.885498046875,0.0,0.0,7.329267100431025e-05,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855285644531,0.0,0.0,9.923233301378788e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857727050781,0.0,0.0,0.0004707153420895,287.8096008300781,294.1499938964844,288.77020263671875,286.1737976074219,289.4481811523437,288.78515625,287.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0476891994476318,-0.0,-6.874297753256543e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8803100585937,0.0,0.0,9.421810682397336e-05,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8801574707031,0.0,0.0,9.921623131958768e-05,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8802185058594,0.0,0.0,7.328076753765345e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8802490234375,0.0,0.0,9.921621676767244e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8804931640625,0.0,0.0,0.0004706388863269,287.8034362792969,294.1499938964844,288.75,286.1601257324219,289.4359130859375,288.77899169921875,287.26177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.3263394523005445e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0342308282852173,-0.0,-6.87205243821154e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8803100585937,0.0,0.0,9.421810682397336e-05,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8801574707031,0.0,0.0,9.921623131958768e-05,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8802185058594,0.0,0.0,7.328076753765345e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8802490234375,0.0,0.0,9.921621676767244e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8804931640625,0.0,0.0,0.0004706388863269,287.8034362792969,294.1499938964844,288.75,286.1601257324219,289.4359130859375,288.77899169921875,287.26177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.3263394523005445e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0342308282852173,-0.0,-6.87205243821154e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750305175781,0.0,0.0,9.41972466534935e-05,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8749084472656,0.0,0.0,9.919426520355046e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8749694824219,0.0,0.0,7.326454215217382e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.875,0.0,0.0,9.919425065163524e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.875244140625,0.0,0.0,0.0004705346946138,287.7973327636719,294.1499938964844,288.7247314453125,286.143798828125,289.4234924316406,288.7691955566406,287.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0174003839492798,-0.0,-6.868998525533243e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750305175781,0.0,0.0,9.41972466534935e-05,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8749084472656,0.0,0.0,9.919426520355046e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8749694824219,0.0,0.0,7.326454215217382e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.875,0.0,0.0,9.919425065163524e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.875244140625,0.0,0.0,0.0004705346946138,287.7973327636719,294.1499938964844,288.7247314453125,286.143798828125,289.4234924316406,288.7691955566406,287.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0174003839492798,-0.0,-6.868998525533243e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86981201171875,0.0,0.0,9.416612010682002e-05,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86968994140625,0.0,0.0,9.916147973854096e-05,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697509765625,0.0,0.0,7.324032776523381e-05,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697814941406,0.0,0.0,9.916146518662572e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700256347656,0.0,0.0,0.0004703791928477,287.791259765625,294.1499938964844,288.69488525390625,286.12615966796875,289.4107971191406,288.7552795410156,287.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261360763204493e-09,0.0010033913422375,-0.0154560143128037,0.0,0.0,0.0,-0.0079168416559696,60.0,0.997138500213623,-0.0,-6.864446788767965e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86981201171875,0.0,0.0,9.416612010682002e-05,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86968994140625,0.0,0.0,9.916147973854096e-05,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697509765625,0.0,0.0,7.324032776523381e-05,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697814941406,0.0,0.0,9.916146518662572e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700256347656,0.0,0.0,0.0004703791928477,287.791259765625,294.1499938964844,288.69488525390625,286.12615966796875,289.4107971191406,288.7552795410156,287.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261360763204493e-09,0.0010033913422375,-0.0154560143128037,0.0,0.0,0.0,-0.0079168416559696,60.0,0.997138500213623,-0.0,-6.864446788767965e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8672180175781,0.0,0.0,9.4147129857447e-05,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670959472656,0.0,0.0,9.914148540701716e-05,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671569824219,0.0,0.0,7.322555757127702e-05,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671569824219,0.0,0.0,9.914147085510194e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8674011230469,0.0,0.0,0.0004702843434643,287.78826904296875,294.1499938964844,288.6783752441406,286.11688232421875,289.404296875,288.7466735839844,287.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237652616647438e-09,0.0010031886631622,-0.015393909998238,0.0,0.0,0.0,-0.0079050883650779,60.0,0.9857648015022278,-0.0,-6.861672829927556e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646240234375,0.0,0.0,9.412618965143338e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.864501953125,0.0,0.0,9.911943197948858e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86456298828125,0.0,0.0,7.320927397813648e-05,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8645935058594,0.0,0.0,9.911941742757337e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648376464844,0.0,0.0,0.0004701797151938,287.7852783203125,294.1499938964844,288.6608581542969,286.1073303222656,289.397705078125,288.7370910644531,287.26678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.2115090848635646e-09,0.0010029651457443,-0.0153254270553588,0.0,0.0,0.0,-0.0078921280801296,60.0,0.9736966490745544,-0.0,-6.858614653992845e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8615417480469,0.0,0.0,9.409861377207562e-05,298.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614196777344,0.0,0.0,9.909039363265038e-05,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614807128906,0.0,0.0,7.318782445508987e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614807128906,0.0,0.0,9.909037908073516e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617248535156,0.0,0.0,0.0004700419667642,287.7817077636719,294.1499938964844,288.6385803222656,286.09552001953125,289.3896484375,288.7242736816406,287.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.1770895065649264e-09,0.0010026708478108,-0.01523526199162,0.0,0.0,0.0,-0.0078750643879175,60.0,0.9583171606063844,-0.0,-6.854589429394764e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594665527344,0.0,0.0,9.407908510183915e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8593444824219,0.0,0.0,9.906983177643268e-05,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594055175781,0.0,0.0,7.317263225559145e-05,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.85943603515625,0.0,0.0,9.906981722451746e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8596496582031,0.0,0.0,0.0004699444398283,287.7793273925781,294.1499938964844,288.6230163574219,286.08746337890625,289.3842163085937,288.7151184082031,287.268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152720111174403e-09,0.0010024624643847,-0.015171424485743,0.0,0.0,0.0,-0.0078629842028021,60.0,0.9476231932640076,-0.0,-6.851740153024366e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
