time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12344940,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8543395996094,0.0,0.0,9.402651630807668e-05,298.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8542175292969,0.0,0.0,9.9014476290904e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8542785644531,0.0,0.0,7.313174864975736e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.85430908203125,0.0,0.0,9.901446173898876e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85455322265625,0.0,0.0,0.00046968186507,287.7734680175781,294.1499938964844,288.5817565917969,286.0666809082031,289.3702697753906,288.6893920898437,287.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087127690790339e-09,0.0010019015753641,-0.0149996001273393,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9190002679824828,-0.0,-6.844074817990986e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8543395996094,0.0,0.0,9.402651630807668e-05,298.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8542175292969,0.0,0.0,9.9014476290904e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8542785644531,0.0,0.0,7.313174864975736e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.85430908203125,0.0,0.0,9.901446173898876e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85455322265625,0.0,0.0,0.00046968186507,287.7734680175781,294.1499938964844,288.5817565917969,286.0666809082031,289.3702697753906,288.6893920898437,287.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087127690790339e-09,0.0010019015753641,-0.0149996001273393,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9190002679824828,-0.0,-6.844074817990986e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492736816406,0.0,0.0,9.397031681146471e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8491516113281,0.0,0.0,9.895529365167022e-05,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492126464844,0.0,0.0,7.308804197236896e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492126464844,0.0,0.0,9.8955279099755e-05,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494567871094,0.0,0.0,0.0004694011295214,287.76763916015625,294.1499938964844,288.53741455078125,286.0451354980469,289.3558044433594,288.6602478027344,287.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957068569958,60.0,0.8882085084915161,-0.0,-6.83588439187588e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492736816406,0.0,0.0,9.397031681146471e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8491516113281,0.0,0.0,9.895529365167022e-05,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492126464844,0.0,0.0,7.308804197236896e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492126464844,0.0,0.0,9.8955279099755e-05,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494567871094,0.0,0.0,0.0004694011295214,287.76763916015625,294.1499938964844,288.53741455078125,286.0451354980469,289.3558044433594,288.6602478027344,287.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957068569958,60.0,0.8882085084915161,-0.0,-6.83588439187588e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442077636719,0.0,0.0,9.391215280629694e-05,298.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440856933594,0.0,0.0,9.889404464047402e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,7.304280006792396e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441772460937,0.0,0.0,9.88940300885588e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443908691406,0.0,0.0,0.0004691105859819,287.76190185546875,294.1499938964844,288.4904479980469,286.0229187011719,289.3407897949219,288.6278076171875,287.27252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8554356098175049,-0.0,-6.827413301380147e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442077636719,0.0,0.0,9.391215280629694e-05,298.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440856933594,0.0,0.0,9.889404464047402e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,7.304280006792396e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441772460937,0.0,0.0,9.88940300885588e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443908691406,0.0,0.0,0.0004691105859819,287.76190185546875,294.1499938964844,288.4904479980469,286.0229187011719,289.3407897949219,288.6278076171875,287.27252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8554356098175049,-0.0,-6.827413301380147e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417053222656,0.0,0.0,9.388288162881508e-05,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415832519531,0.0,0.0,9.886322368402034e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416442871094,0.0,0.0,7.302003359654918e-05,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416442871094,0.0,0.0,9.886320913210513e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418884277344,0.0,0.0,0.0004689643683377,287.759033203125,294.1499938964844,288.466064453125,286.0115966796875,289.3330383300781,288.6104431152344,287.273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8384145498275757,-0.0,-6.823153597679267e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392028808594,0.0,0.0,9.385377779835836e-05,298.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390808105469,0.0,0.0,9.88325700745918e-05,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8391418457031,0.0,0.0,7.299739809241146e-05,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8391418457031,0.0,0.0,9.883255552267656e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393859863281,0.0,0.0,0.0004688189947046,287.7561950683594,294.1499938964844,288.441162109375,286.00018310546875,289.3251647949219,288.5923767089844,287.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8210314512252808,-0.0,-6.8189180524314e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341979980469,0.0,0.0,9.379692346556112e-05,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340759277344,0.0,0.0,9.877269621938468e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341369628906,0.0,0.0,7.295317482203245e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83416748046875,0.0,0.0,9.877268166746944e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343811035156,0.0,0.0,0.0004685349704232,287.7505798339844,294.1499938964844,288.3900146484375,285.97705078125,289.3089599609375,288.5543518066406,287.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7853052616119385,-0.0,-6.810647334987152e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341979980469,0.0,0.0,9.379692346556112e-05,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340759277344,0.0,0.0,9.877269621938468e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341369628906,0.0,0.0,7.295317482203245e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83416748046875,0.0,0.0,9.877268166746944e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343811035156,0.0,0.0,0.0004685349704232,287.7505798339844,294.1499938964844,288.3900146484375,285.97705078125,289.3089599609375,288.5543518066406,287.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7853052616119385,-0.0,-6.810647334987152e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,9.374338696943596e-05,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291320800781,0.0,0.0,9.87163293757476e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291931152344,0.0,0.0,7.29115417925641e-05,297.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292236328125,0.0,0.0,9.871631482383236e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294372558594,0.0,0.0,0.0004682675935328,287.7449951171875,294.1499938964844,288.3373107910156,285.95367431640625,289.2921447753906,288.5138854980469,287.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.748449444770813,-0.0,-6.80286547094511e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,9.374338696943596e-05,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291320800781,0.0,0.0,9.87163293757476e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291931152344,0.0,0.0,7.29115417925641e-05,297.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292236328125,0.0,0.0,9.871631482383236e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294372558594,0.0,0.0,0.0004682675935328,287.7449951171875,294.1499938964844,288.3373107910156,285.95367431640625,289.2921447753906,288.5138854980469,287.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.748449444770813,-0.0,-6.80286547094511e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243408203125,0.0,0.0,9.369483450427651e-05,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82421875,0.0,0.0,9.866519394563512e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82427978515625,0.0,0.0,7.287377229658887e-05,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243103027344,0.0,0.0,9.86651866696775e-05,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82452392578125,0.0,0.0,0.0004680250422097,287.739501953125,294.1499938964844,288.283447265625,285.9302062988281,289.2746887207031,288.4712829589844,287.2774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155443757772,0.0,0.0,0.0,-0.007625319994986,60.0,0.710772693157196,-0.0,-6.79580978157901e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243408203125,0.0,0.0,9.369483450427651e-05,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82421875,0.0,0.0,9.866519394563512e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82427978515625,0.0,0.0,7.287377229658887e-05,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243103027344,0.0,0.0,9.86651866696775e-05,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82452392578125,0.0,0.0,0.0004680250422097,287.739501953125,294.1499938964844,288.283447265625,285.9302062988281,289.2746887207031,288.4712829589844,287.2774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155443757772,0.0,0.0,0.0,-0.007625319994986,60.0,0.710772693157196,-0.0,-6.79580978157901e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194580078125,0.0,0.0,9.365354344481602e-05,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193359375,0.0,0.0,9.862171282293276e-05,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81939697265625,0.0,0.0,7.284165621967986e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194274902344,0.0,0.0,9.862169827101752e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81964111328125,0.0,0.0,0.0004678187542594,287.7340393066406,294.1499938964844,288.2288513183594,285.9067687988281,289.25653076171875,288.4266357421875,287.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621771936858977e-09,0.0009979221504181,-0.0137805240228772,0.0,0.0,0.0,-0.0075997691601514,60.0,0.6725159883499146,-0.0,-6.789810669260987e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194580078125,0.0,0.0,9.365354344481602e-05,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193359375,0.0,0.0,9.862171282293276e-05,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81939697265625,0.0,0.0,7.284165621967986e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194274902344,0.0,0.0,9.862169827101752e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81964111328125,0.0,0.0,0.0004678187542594,287.7340393066406,294.1499938964844,288.2288513183594,285.9067687988281,289.25653076171875,288.4266357421875,287.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621771936858977e-09,0.0009979221504181,-0.0137805240228772,0.0,0.0,0.0,-0.0075997691601514,60.0,0.6725159883499146,-0.0,-6.789810669260987e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170471191406,0.0,0.0,9.363544086227192e-05,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169250488281,0.0,0.0,9.86026498139836e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169860839844,0.0,0.0,7.282757724169642e-05,297.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169860839844,0.0,0.0,9.860263526206836e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81719970703125,0.0,0.0,0.000467728357762,287.7313537597656,294.1499938964844,288.2013854980469,285.8951110839844,289.24725341796875,288.4037170410156,287.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599178454218645e-09,0.0009977290173992,-0.0137213356792926,0.0,0.0,0.0,-0.0075885686092078,60.0,0.6532695293426514,-0.0,-6.787181661138676e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146057128906,0.0,0.0,9.36201904551126e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,9.858659177552909e-05,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145751953125,0.0,0.0,7.28157174307853e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145751953125,0.0,0.0,9.858658449957149e-05,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147888183594,0.0,0.0,0.0004676521930377,287.7286682128906,294.1499938964844,288.1738586425781,285.8835144042969,289.23779296875,288.38037109375,287.2796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.580136797078694e-09,0.000997566152364,-0.0136714503169059,0.0,0.0,0.0,-0.0075791287235915,60.0,0.6339851021766663,-0.0,-6.784966188888576e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81134033203125,0.0,0.0,9.360333933727816e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81121826171875,0.0,0.0,9.856884571490808e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,7.280261343112215e-05,297.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113098144531,0.0,0.0,9.856883116299286e-05,298.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115234375,0.0,0.0,0.0004675679956562,287.7250366210937,294.1499938964844,288.136474609375,285.86785888671875,289.2247009277344,288.3481140136719,287.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973916457965,5.559078974926024e-09,0.0009973860578611,-0.0136162852868437,0.0,0.0,0.0,-0.0075686895288527,60.0,0.6077486276626587,-0.0,-6.78251694807841e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.809814453125,0.0,0.0,9.35972057050094e-05,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096923828125,0.0,0.0,9.85623846645467e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80975341796875,0.0,0.0,7.279784040292725e-05,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80975341796875,0.0,0.0,9.856237011263148e-05,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099670410156,0.0,0.0,0.0004675373493228,287.72332763671875,294.1499938964844,288.118896484375,285.8605651855469,289.21844482421875,288.332763671875,287.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997325987555,5.551406889736654e-09,0.0009973203996196,-0.013596186414361,0.0,0.0,0.0,-0.0075648860074579,60.0,0.5954176187515259,-0.0,-6.781624506402295e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050231933594,0.0,0.0,9.35859206947498e-05,298.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.804931640625,0.0,0.0,9.855050302576274e-05,298.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049621582031,0.0,0.0,7.278905832208693e-05,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80499267578125,0.0,0.0,9.855048847384752e-05,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052062988281,0.0,0.0,0.000467481004307,287.7180480957031,294.1499938964844,288.0643005371094,285.8381042480469,289.198486328125,288.283935546875,287.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972050320357,5.537263980670559e-09,0.0009971994441002,-0.013559135608375,0.0,0.0,0.0,-0.0075578745454549,60.0,0.5570714473724365,-0.0,-6.77997959996901e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050231933594,0.0,0.0,9.35859206947498e-05,298.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.804931640625,0.0,0.0,9.855050302576274e-05,298.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049621582031,0.0,0.0,7.278905832208693e-05,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80499267578125,0.0,0.0,9.855048847384752e-05,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052062988281,0.0,0.0,0.000467481004307,287.7180480957031,294.1499938964844,288.0643005371094,285.8381042480469,289.198486328125,288.283935546875,287.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972050320357,5.537263980670559e-09,0.0009971994441002,-0.013559135608375,0.0,0.0,0.0,-0.0075578745454549,60.0,0.5570714473724365,-0.0,-6.77997959996901e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80029296875,0.0,0.0,9.35872521949932e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001708984375,0.0,0.0,9.855190000962466e-05,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002319335937,0.0,0.0,7.279009150806814e-05,297.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002319335937,0.0,0.0,9.855188545770945e-05,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004455566406,0.0,0.0,0.0004674876399803,287.7128295898437,294.1499938964844,288.01043701171875,285.8163146972656,289.17791748046875,288.23406982421875,287.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972184197977,5.5388360564734285e-09,0.0009972128318622,-0.0135632529854774,0.0,0.0,0.0,-0.0075586535967886,60.0,0.519207239151001,-0.0,-6.780162209452102e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80029296875,0.0,0.0,9.35872521949932e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001708984375,0.0,0.0,9.855190000962466e-05,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002319335937,0.0,0.0,7.279009150806814e-05,297.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002319335937,0.0,0.0,9.855188545770945e-05,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004455566406,0.0,0.0,0.0004674876399803,287.7128295898437,294.1499938964844,288.01043701171875,285.8163146972656,289.17791748046875,288.23406982421875,287.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972184197977,5.5388360564734285e-09,0.0009972128318622,-0.0135632529854774,0.0,0.0,0.0,-0.0075586535967886,60.0,0.519207239151001,-0.0,-6.780162209452102e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955627441406,0.0,0.0,9.360181138617918e-05,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79547119140625,0.0,0.0,9.856723772827536e-05,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955322265625,0.0,0.0,7.280142017407343e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955322265625,0.0,0.0,9.856723045231774e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957458496094,0.0,0.0,0.0004675603995565,287.7076416015625,294.1499938964844,287.9577331542969,285.7952880859375,289.1567687988281,288.1834411621094,287.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.556901161440919e-09,0.0009973673149943,-0.0136105800047516,0.0,0.0,0.0,-0.0075676091946661,60.0,0.4820935428142547,-0.0,-6.782263284321743e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955627441406,0.0,0.0,9.360181138617918e-05,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79547119140625,0.0,0.0,9.856723772827536e-05,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955322265625,0.0,0.0,7.280142017407343e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955322265625,0.0,0.0,9.856723045231774e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957458496094,0.0,0.0,0.0004675603995565,287.7076416015625,294.1499938964844,287.9577331542969,285.7952880859375,289.1567687988281,288.1834411621094,287.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.556901161440919e-09,0.0009973673149943,-0.0136105800047516,0.0,0.0,0.0,-0.0075676091946661,60.0,0.4820935428142547,-0.0,-6.782263284321743e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7932434082031,0.0,0.0,9.361420961795376e-05,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931213378906,0.0,0.0,9.85802907962352e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931823730469,0.0,0.0,7.281106809386984e-05,297.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931823730469,0.0,0.0,9.85802835202776e-05,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933959960937,0.0,0.0,0.0004676223034039,287.705078125,294.1499938964844,287.93194580078125,285.78515625,289.1459655761719,288.15789794921875,287.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975045686587,5.572305283862988e-09,0.0009974989807233,-0.0136509351432323,0.0,0.0,0.0,-0.0075752455741167,60.0,0.4639275372028351,-0.0,-6.78405527310133e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908935546875,0.0,0.0,9.362913260702044e-05,298.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908020019531,0.0,0.0,9.859600686468184e-05,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79083251953125,0.0,0.0,7.282267324626446e-05,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908630371094,0.0,0.0,9.85959923127666e-05,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7910461425781,0.0,0.0,0.0004676968383137,287.7025451660156,294.1499938964844,287.9065856933594,285.7752380371094,289.1350402832031,288.1322937011719,287.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997663126327,5.590855778336845e-09,0.0009976575383916,-0.0136995315551757,0.0,0.0,0.0,-0.0075844414532184,60.0,0.4459805488586426,-0.0,-6.786213191389835e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862548828125,0.0,0.0,9.366800804855302e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861328125,0.0,0.0,9.863694140221924e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78619384765625,0.0,0.0,7.285290485015139e-05,297.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862243652344,0.0,0.0,9.863693412626162e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864074707031,0.0,0.0,0.0004678910481743,287.6974792480469,294.1499938964844,287.8572998046875,285.75634765625,289.11279296875,288.0810241699219,287.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.639213540575838e-09,0.0009980710456147,-0.013826216571033,0.0,0.0,0.0,-0.0076084146276116,60.0,0.4110848307609558,-0.0,-6.791840689857055e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862548828125,0.0,0.0,9.366800804855302e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861328125,0.0,0.0,9.863694140221924e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78619384765625,0.0,0.0,7.285290485015139e-05,297.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862243652344,0.0,0.0,9.863693412626162e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864074707031,0.0,0.0,0.0004678910481743,287.6974792480469,294.1499938964844,287.8572998046875,285.75634765625,289.11279296875,288.0810241699219,287.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.639213540575838e-09,0.0009980710456147,-0.013826216571033,0.0,0.0,0.0,-0.0076084146276116,60.0,0.4110848307609558,-0.0,-6.791840689857055e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816467285156,0.0,0.0,9.371636406285688e-05,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815246582031,0.0,0.0,9.86878658295609e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.0,0.0,7.289052155101672e-05,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.0,0.0,9.868785127764568e-05,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78179931640625,0.0,0.0,0.0004681326099671,287.6924743652344,294.1499938964844,287.810302734375,285.7387390136719,289.0901184082031,288.0299072265625,287.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.6993849639752625e-09,0.0009985856013372,-0.0139838485047221,0.0,0.0,0.0,-0.0076382439583539,60.0,0.3775610029697418,-0.0,-6.798845930688914e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816467285156,0.0,0.0,9.371636406285688e-05,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815246582031,0.0,0.0,9.86878658295609e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.0,0.0,7.289052155101672e-05,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.0,0.0,9.868785127764568e-05,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78179931640625,0.0,0.0,0.0004681326099671,287.6924743652344,294.1499938964844,287.810302734375,285.7387390136719,289.0901184082031,288.0299072265625,287.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.6993849639752625e-09,0.0009985856013372,-0.0139838485047221,0.0,0.0,0.0,-0.0076382439583539,60.0,0.3775610029697418,-0.0,-6.798845930688914e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770690917969,0.0,0.0,9.37726508709602e-05,298.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769470214844,0.0,0.0,9.874713578028604e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770080566406,0.0,0.0,7.293429371202365e-05,297.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770080566406,0.0,0.0,9.874712122837082e-05,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772216796875,0.0,0.0,0.0004684137529693,287.6875305175781,294.1499938964844,287.7659912109375,285.7225952148437,289.0670166015625,287.9794311523437,287.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769432931401752e-09,0.000999184558168,-0.0141673535108566,0.0,0.0,0.0,-0.0076729701831936,60.0,0.3458895087242126,-0.0,-6.807005803466383e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770690917969,0.0,0.0,9.37726508709602e-05,298.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769470214844,0.0,0.0,9.874713578028604e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770080566406,0.0,0.0,7.293429371202365e-05,297.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770080566406,0.0,0.0,9.874712122837082e-05,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772216796875,0.0,0.0,0.0004684137529693,287.6875305175781,294.1499938964844,287.7659912109375,285.7225952148437,289.0670166015625,287.9794311523437,287.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769432931401752e-09,0.000999184558168,-0.0141673535108566,0.0,0.0,0.0,-0.0076729701831936,60.0,0.3458895087242126,-0.0,-6.807005803466383e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724914550781,0.0,0.0,9.383382712258026e-05,298.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723999023437,0.0,0.0,9.881156438495964e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724609375,0.0,0.0,7.29818784748204e-05,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724609375,0.0,0.0,9.88115498330444e-05,298.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77264404296875,0.0,0.0,0.0004687193431891,287.6826477050781,294.1499938964844,287.7247314453125,285.7081298828125,289.0435791015625,287.929931640625,287.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668400123715,0.0,0.0,0.0,-0.0077107204124331,60.0,0.3160339593887329,-0.0,-6.815881903321498e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724914550781,0.0,0.0,9.383382712258026e-05,298.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723999023437,0.0,0.0,9.881156438495964e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724609375,0.0,0.0,7.29818784748204e-05,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724609375,0.0,0.0,9.88115498330444e-05,298.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77264404296875,0.0,0.0,0.0004687193431891,287.6826477050781,294.1499938964844,287.7247314453125,285.7081298828125,289.0435791015625,287.929931640625,287.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668400123715,0.0,0.0,0.0,-0.0077107204124331,60.0,0.3160339593887329,-0.0,-6.815881903321498e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702331542969,0.0,0.0,9.38654920901172e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701416015625,0.0,0.0,9.884490282274784e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701721191406,0.0,0.0,7.300650759134442e-05,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77020263671875,0.0,0.0,9.88448882708326e-05,298.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703857421875,0.0,0.0,0.0004688775225076,287.6802062988281,294.1499938964844,287.7053527832031,285.7015380859375,289.03173828125,287.9056396484375,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700836390256,0.0,0.0,0.0,-0.0077302581630647,60.0,0.301883727312088,-0.0,-6.820477693736393e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.0,0.0,9.389731712872162e-05,298.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76788330078125,0.0,0.0,9.887842315947636e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679443359375,0.0,0.0,7.303126039914787e-05,297.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679443359375,0.0,0.0,9.887840860756114e-05,298.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76812744140625,0.0,0.0,0.0004690364876296,287.67779541015625,294.1499938964844,287.6868896484375,285.6954650878906,289.01983642578125,287.8818359375,287.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924610135821241e-09,0.0010005114600062,-0.0145738665014505,0.0,0.0,0.0,-0.0077498978935182,60.0,0.2883879542350769,-0.0,-6.825099063689778e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645568847656,0.0,0.0,9.394514199811964e-05,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76446533203125,0.0,0.0,9.892878006212412e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,7.306845509447157e-05,297.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,9.89287655102089e-05,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.0,0.0,0.0004692754009738,287.67413330078125,294.1499938964844,287.66064453125,285.68719482421875,289.00164794921875,287.84674072265625,287.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.9841385180448015e-09,0.0010010205442085,-0.0147298080846667,0.0,0.0,0.0,-0.00777940871194,60.0,0.2690986096858978,-0.0,-6.832046750560039e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
