time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347280,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76348876953125,0.0,0.0,9.39599412959069e-05,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633972167969,0.0,0.0,9.894436516333371e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.763427734375,0.0,0.0,7.307996565941721e-05,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7634582519531,0.0,0.0,9.894435061141849e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636413574219,0.0,0.0,0.0004693492955993,287.6729736328125,294.1499938964844,287.6528625488281,285.684814453125,288.9958801269531,287.8358764648437,287.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002556673934123e-09,0.001001178054139,-0.0147780580446124,0.0,0.0,0.0,-0.0077885393984615,60.0,0.2632700800895691,-0.0,-6.834196852878449e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.759033203125,0.0,0.0,9.401823626831174e-05,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589416503906,0.0,0.0,9.900575241772458e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75897216796875,0.0,0.0,7.31253094272688e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590026855469,0.0,0.0,9.900573786580936e-05,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591857910156,0.0,0.0,0.0004696405085269,287.6682434082031,294.1499938964844,287.6230163574219,285.6763610839844,288.9717712402344,287.792724609375,287.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.075115965842315e-09,0.0010017985478043,-0.0149681335315108,0.0,0.0,0.0,-0.0078245103359222,60.0,0.2410540878772735,-0.0,-6.84267149608786e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.759033203125,0.0,0.0,9.401823626831174e-05,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589416503906,0.0,0.0,9.900575241772458e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75897216796875,0.0,0.0,7.31253094272688e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590026855469,0.0,0.0,9.900573786580936e-05,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591857910156,0.0,0.0,0.0004696405085269,287.6682434082031,294.1499938964844,287.6230163574219,285.6763610839844,288.9717712402344,287.792724609375,287.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.075115965842315e-09,0.0010017985478043,-0.0149681335315108,0.0,0.0,0.0,-0.0078245103359222,60.0,0.2410540878772735,-0.0,-6.84267149608786e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546081542969,0.0,0.0,9.406988829141484e-05,298.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545166015625,0.0,0.0,9.90601474768482e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545471191406,0.0,0.0,7.316547998925671e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,9.9060132924933e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547607421875,0.0,0.0,0.0004698985139839,287.6635437011719,294.1499938964844,287.5977478027344,285.6702880859375,288.9476013183594,287.75250244140625,287.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139398323057321e-09,0.0010023481445387,-0.0151365278288722,0.0,0.0,0.0,-0.0078563783317804,60.0,0.2215701639652252,-0.0,-6.850183353890317e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546081542969,0.0,0.0,9.406988829141484e-05,298.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545166015625,0.0,0.0,9.90601474768482e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545471191406,0.0,0.0,7.316547998925671e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,9.9060132924933e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547607421875,0.0,0.0,0.0004698985139839,287.6635437011719,294.1499938964844,287.5977478027344,285.6702880859375,288.9476013183594,287.75250244140625,287.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139398323057321e-09,0.0010023481445387,-0.0151365278288722,0.0,0.0,0.0,-0.0078563783317804,60.0,0.2215701639652252,-0.0,-6.850183353890317e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502136230469,0.0,0.0,9.411057544639334e-05,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7501220703125,0.0,0.0,9.910298831528051e-05,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75018310546875,0.0,0.0,7.31971231289208e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75018310546875,0.0,0.0,9.91029737633653e-05,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503662109375,0.0,0.0,0.000470101746032,287.6589050292969,294.1499938964844,287.5774230957031,285.666748046875,288.9234619140625,287.716064453125,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027872631326,6.190016055285241e-09,0.0010027810931205,-0.0152691239491105,0.0,0.0,0.0,-0.0078814718872308,60.0,0.2054852545261383,-0.0,-6.856101464336464e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502136230469,0.0,0.0,9.411057544639334e-05,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7501220703125,0.0,0.0,9.910298831528051e-05,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75018310546875,0.0,0.0,7.31971231289208e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75018310546875,0.0,0.0,9.91029737633653e-05,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503662109375,0.0,0.0,0.000470101746032,287.6589050292969,294.1499938964844,287.5774230957031,285.666748046875,288.9234619140625,287.716064453125,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027872631326,6.190016055285241e-09,0.0010027810931205,-0.0152691239491105,0.0,0.0,0.0,-0.0078814718872308,60.0,0.2054852545261383,-0.0,-6.856101464336464e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480163574219,0.0,0.0,9.412677900400011e-05,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479248046875,0.0,0.0,9.91200504358858e-05,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479858398437,0.0,0.0,7.320973236346617e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479858398437,0.0,0.0,9.912004315992816e-05,298.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481689453125,0.0,0.0,0.0004701827128883,287.6566162109375,294.1499938964844,287.5692443847656,285.6659851074219,288.9114074707031,287.6992492675781,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029596742242,6.2101701558958675e-09,0.0010029533877968,-0.0153219187632203,0.0,0.0,0.0,-0.0078914631158113,60.0,0.1986519545316696,-0.0,-6.858458334590979e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.745849609375,0.0,0.0,9.413904626853764e-05,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,9.913297253660858e-05,298.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458190917969,0.0,0.0,7.321927114389837e-05,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458190917969,0.0,0.0,9.913295798469336e-05,298.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460021972656,0.0,0.0,0.0004702439764514,287.6543273925781,294.1499938964844,287.5624389648437,285.6659545898437,288.8994140625,287.6835327148437,287.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030900593847,6.2254179589160685e-09,0.0010030838893726,-0.0153618613258004,0.0,0.0,0.0,-0.0078990226611495,60.0,0.1927317827939987,-0.0,-6.860241796857737e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74151611328125,0.0,0.0,9.415186650585385e-05,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414245605469,0.0,0.0,9.914646943798287e-05,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414855957031,0.0,0.0,7.32292392058298e-05,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414855957031,0.0,0.0,9.914645488606766e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416687011719,0.0,0.0,0.0004703080048784,287.6497802734375,294.1499938964844,287.5531616210937,285.6680603027344,288.8756103515625,287.6552734375,287.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032260324805,6.241316352628701e-09,0.0010032198624685,-0.015403508208692,0.0,0.0,0.0,-0.0079069035127758,60.0,0.183633878827095,-0.0,-6.862101997739958e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74151611328125,0.0,0.0,9.415186650585385e-05,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414245605469,0.0,0.0,9.914646943798287e-05,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414855957031,0.0,0.0,7.32292392058298e-05,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414855957031,0.0,0.0,9.914645488606766e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416687011719,0.0,0.0,0.0004703080048784,287.6497802734375,294.1499938964844,287.5531616210937,285.6680603027344,288.8756103515625,287.6552734375,287.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032260324805,6.241316352628701e-09,0.0010032198624685,-0.015403508208692,0.0,0.0,0.0,-0.0079069035127758,60.0,0.183633878827095,-0.0,-6.862101997739958e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372436523437,0.0,0.0,9.414809755980968e-05,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371520996094,0.0,0.0,9.914249676512554e-05,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371826171875,0.0,0.0,7.322630699491128e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371826171875,0.0,0.0,9.914248221321031e-05,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73736572265625,0.0,0.0,0.0004702891747001,287.6452941894531,294.1499938964844,287.54998779296875,285.6732788085937,288.85211181640625,287.6319885253906,287.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031854035332,6.236547278604121e-09,0.0010031791171059,-0.0153910145163536,0.0,0.0,0.0,-0.0079045398160815,60.0,0.1786862164735794,-0.0,-6.861543511149648e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372436523437,0.0,0.0,9.414809755980968e-05,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371520996094,0.0,0.0,9.914249676512554e-05,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371826171875,0.0,0.0,7.322630699491128e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371826171875,0.0,0.0,9.914248221321031e-05,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73736572265625,0.0,0.0,0.0004702891747001,287.6452941894531,294.1499938964844,287.54998779296875,285.6732788085937,288.85211181640625,287.6319885253906,287.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031854035332,6.236547278604121e-09,0.0010031791171059,-0.0153910145163536,0.0,0.0,0.0,-0.0079045398160815,60.0,0.1786862164735794,-0.0,-6.861543511149648e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73297119140625,0.0,0.0,9.413118095835672e-05,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328796386719,0.0,0.0,9.912468522088602e-05,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7329406738281,0.0,0.0,7.321315206354484e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7329406738281,0.0,0.0,9.91246706689708e-05,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331237792969,0.0,0.0,0.0004702046862803,287.640869140625,294.1499938964844,287.54998779296875,285.6794738769531,288.8290100097656,287.61395263671875,287.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030044941231,6.215402414966321e-09,0.0010029983241111,-0.0153356250375509,0.0,0.0,0.0,-0.0078940577805042,60.0,0.1771662086248397,-0.0,-6.859070111886467e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73297119140625,0.0,0.0,9.413118095835672e-05,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328796386719,0.0,0.0,9.912468522088602e-05,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7329406738281,0.0,0.0,7.321315206354484e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7329406738281,0.0,0.0,9.91246706689708e-05,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331237792969,0.0,0.0,0.0004702046862803,287.640869140625,294.1499938964844,287.54998779296875,285.6794738769531,288.8290100097656,287.61395263671875,287.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030044941231,6.215402414966321e-09,0.0010029983241111,-0.0153356250375509,0.0,0.0,0.0,-0.0078940577805042,60.0,0.1771662086248397,-0.0,-6.859070111886467e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.728759765625,0.0,0.0,9.410728671355172e-05,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286682128906,0.0,0.0,9.909952495945618e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72869873046875,0.0,0.0,7.319456926779822e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287292480469,0.0,0.0,9.909951768349856e-05,298.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288818359375,0.0,0.0,0.0004700853605754,287.636474609375,294.1499938964844,287.54998779296875,285.6844787597656,288.8063659667969,287.6000061035156,287.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749428153,6.185566725491753e-09,0.0010027432581409,-0.0152574684470891,0.0,0.0,0.0,-0.0078792665153741,60.0,0.176600843667984,-0.0,-6.85558063651115e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.728759765625,0.0,0.0,9.410728671355172e-05,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286682128906,0.0,0.0,9.909952495945618e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72869873046875,0.0,0.0,7.319456926779822e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287292480469,0.0,0.0,9.909951768349856e-05,298.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288818359375,0.0,0.0,0.0004700853605754,287.636474609375,294.1499938964844,287.54998779296875,285.6844787597656,288.8063659667969,287.6000061035156,287.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749428153,6.185566725491753e-09,0.0010027432581409,-0.0152574684470891,0.0,0.0,0.0,-0.0078792665153741,60.0,0.176600843667984,-0.0,-6.85558063651115e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,9.409302583662792e-05,298.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,9.90845073829405e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72662353515625,0.0,0.0,7.318347343243659e-05,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72662353515625,0.0,0.0,9.908450010698287e-05,298.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267761230469,0.0,0.0,0.0004700141143985,287.6343078613281,294.1499938964844,287.54998779296875,285.68658447265625,288.7951965332031,287.5942687988281,287.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002597156912,6.167764077247284e-09,0.0010025909869,-0.0152108343318104,0.0,0.0,0.0,-0.0078704413026571,60.0,0.1763936728239059,-0.0,-6.853499456838108e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245788574219,0.0,0.0,9.407729521626608e-05,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244873046875,0.0,0.0,9.9067940027453e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245178222656,0.0,0.0,7.317123527172953e-05,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245178222656,0.0,0.0,9.906792547553778e-05,298.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247009277344,0.0,0.0,0.0004699355049524,287.63214111328125,294.1499938964844,287.54998779296875,285.6884155273437,288.7841186523437,287.5892028808594,287.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024291696026,6.148124231941665e-09,0.0010024231160059,-0.0151593852788209,0.0,0.0,0.0,-0.007860705256462,60.0,0.1761995404958725,-0.0,-6.851202982716131e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.0,0.0,9.404798765899612e-05,298.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209777832031,0.0,0.0,9.903708269121124e-05,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210388183594,0.0,0.0,7.31484469724819e-05,297.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210388183594,0.0,0.0,9.903706813929604e-05,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212219238281,0.0,0.0,0.000469789141789,287.6285705566406,294.1499938964844,287.54998779296875,285.6909484863281,288.7657470703125,287.5819702148437,287.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021164780482,6.111557926402611e-09,0.0010021104244515,-0.0150635968893766,0.0,0.0,0.0,-0.0078425779938697,60.0,0.1758861392736435,-0.0,-6.846929068160534e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72039794921875,0.0,0.0,9.40420650294982e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203369140625,0.0,0.0,9.903083991957828e-05,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203674316406,0.0,0.0,7.314383401535451e-05,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203674316406,0.0,0.0,9.903082536766306e-05,298.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205505371094,0.0,0.0,0.0004697595140896,287.6278686523437,294.1499938964844,287.54998779296875,285.6913452148437,288.76226806640625,287.5807189941406,287.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020532645285,6.104161176523348e-09,0.0010020472109317,-0.0150442207232117,0.0,0.0,0.0,-0.0078389104455709,60.0,0.1758273541927337,-0.0,-6.84606504819385e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71630859375,0.0,0.0,9.400227281730622e-05,298.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162170410156,0.0,0.0,9.89889376796782e-05,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162475585937,0.0,0.0,7.311288936762139e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162780761719,0.0,0.0,9.89889304037206e-05,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164306640625,0.0,0.0,0.0004695607931353,287.6236572265625,294.1499938964844,287.54998779296875,285.6933288574219,288.7408447265625,287.57421875,287.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016288142651,6.054522661003148e-09,0.0010016227606683,-0.0149141876026988,0.0,0.0,0.0,-0.0078143030405044,60.0,0.1754665672779083,-0.0,-6.840265598384576e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71630859375,0.0,0.0,9.400227281730622e-05,298.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162170410156,0.0,0.0,9.89889376796782e-05,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162475585937,0.0,0.0,7.311288936762139e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162780761719,0.0,0.0,9.89889304037206e-05,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164306640625,0.0,0.0,0.0004695607931353,287.6236572265625,294.1499938964844,287.54998779296875,285.6933288574219,288.7408447265625,287.57421875,287.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016288142651,6.054522661003148e-09,0.0010016227606683,-0.0149141876026988,0.0,0.0,0.0,-0.0078143030405044,60.0,0.1754665672779083,-0.0,-6.840265598384576e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,9.395919914823024e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121276855469,0.0,0.0,9.894357208395375e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121887207031,0.0,0.0,7.307938358280808e-05,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121887207031,0.0,0.0,9.894356480799615e-05,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123413085937,0.0,0.0,0.0004693455994129,287.6194763183594,294.1499938964844,287.54998779296875,285.6944885253906,288.7197570800781,287.56903076171875,287.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.0007834257191925e-09,0.0010011631529778,-0.0147734116762876,0.0,0.0,0.0,-0.0077876620925962,60.0,0.1751127243041992,-0.0,-6.833990084942343e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,9.395919914823024e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121276855469,0.0,0.0,9.894357208395375e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121887207031,0.0,0.0,7.307938358280808e-05,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121887207031,0.0,0.0,9.894356480799615e-05,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123413085937,0.0,0.0,0.0004693455994129,287.6194763183594,294.1499938964844,287.54998779296875,285.6944885253906,288.7197570800781,287.56903076171875,287.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.0007834257191925e-09,0.0010011631529778,-0.0147734116762876,0.0,0.0,0.0,-0.0077876620925962,60.0,0.1751127243041992,-0.0,-6.833990084942343e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70819091796875,0.0,0.0,9.3913207820151e-05,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080993652344,0.0,0.0,9.889515058603138e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081298828125,0.0,0.0,7.304361497517675e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081298828125,0.0,0.0,9.889514331007376e-05,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70831298828125,0.0,0.0,0.0004691158828791,287.6153869628906,294.1499938964844,287.54998779296875,285.6948547363281,288.6990966796875,287.5650939941406,287.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423087018118e-09,0.0010006726952269,-0.0146231492981314,0.0,0.0,0.0,-0.0077592260204255,60.0,0.1747670322656631,-0.0,-6.827294640743278e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70819091796875,0.0,0.0,9.3913207820151e-05,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080993652344,0.0,0.0,9.889515058603138e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081298828125,0.0,0.0,7.304361497517675e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081298828125,0.0,0.0,9.889514331007376e-05,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70831298828125,0.0,0.0,0.0004691158828791,287.6153869628906,294.1499938964844,287.54998779296875,285.6948547363281,288.6990966796875,287.5650939941406,287.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423087018118e-09,0.0010006726952269,-0.0146231492981314,0.0,0.0,0.0,-0.0077592260204255,60.0,0.1747670322656631,-0.0,-6.827294640743278e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061767578125,0.0,0.0,9.388958278577776e-05,298.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060852050781,0.0,0.0,9.887026681099088e-05,298.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70611572265625,0.0,0.0,7.302523590624332e-05,297.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061462402344,0.0,0.0,9.887025953503326e-05,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.706298828125,0.0,0.0,0.0004689978377427,287.61334228515625,294.1499938964844,287.54998779296875,285.6947937011719,288.6889038085937,287.5634460449219,287.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913949330249579e-09,0.0010004206560552,-0.0145459380000829,0.0,0.0,0.0,-0.0077446149662137,60.0,0.1745970100164413,-0.0,-6.823855613902198e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.70416259765625,0.0,0.0,9.38654484343715e-05,298.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041015625,0.0,0.0,9.884485189104451e-05,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041320800781,0.0,0.0,7.300647121155635e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041320800781,0.0,0.0,9.884484461508693e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.70428466796875,0.0,0.0,0.000468877289677,287.6112976074219,294.1499938964844,287.54998779296875,285.6945495605469,288.6788024902344,287.5619812011719,287.2962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883849851784362e-09,0.0010001632617786,-0.0144670875743031,0.0,0.0,0.0,-0.0077296928502619,60.0,0.1744293421506881,-0.0,-6.82034411170207e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001953125,0.0,0.0,9.381641575600952e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001037597656,0.0,0.0,9.879322169581428e-05,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001647949219,0.0,0.0,7.296833791770041e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001647949219,0.0,0.0,9.879321441985668e-05,298.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,0.0004686323809437,287.6072998046875,294.1499938964844,287.54998779296875,285.6936340332031,288.6589050292969,287.5595397949219,287.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1741002351045608,-0.0,-6.813213815348719e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001953125,0.0,0.0,9.381641575600952e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001037597656,0.0,0.0,9.879322169581428e-05,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001647949219,0.0,0.0,7.296833791770041e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001647949219,0.0,0.0,9.879321441985668e-05,298.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,0.0004686323809437,287.6072998046875,294.1499938964844,287.54998779296875,285.6936340332031,288.6589050292969,287.5595397949219,287.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1741002351045608,-0.0,-6.813213815348719e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962585449219,0.0,0.0,9.376672096550465e-05,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961975097656,0.0,0.0,9.874088573269546e-05,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962280273437,0.0,0.0,7.292968075489625e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962280273437,0.0,0.0,9.874087845673785e-05,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963806152344,0.0,0.0,0.0004683841252699,287.60333251953125,294.1499938964844,287.54998779296875,285.6921691894531,288.63934326171875,287.5576171875,287.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1737805306911468,-0.0,-6.805989727354246e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962585449219,0.0,0.0,9.376672096550465e-05,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961975097656,0.0,0.0,9.874088573269546e-05,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962280273437,0.0,0.0,7.292968075489625e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962280273437,0.0,0.0,9.874087845673785e-05,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963806152344,0.0,0.0,0.0004683841252699,287.60333251953125,294.1499938964844,287.54998779296875,285.6921691894531,288.63934326171875,287.5576171875,287.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1737805306911468,-0.0,-6.805989727354246e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923522949219,0.0,0.0,9.37165241339244e-05,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922912597656,0.0,0.0,9.868802590062842e-05,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923217773437,0.0,0.0,7.289063796633855e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923217773437,0.0,0.0,9.86880186246708e-05,298.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,0.0004681333957705,287.59942626953125,294.1499938964844,287.54998779296875,285.69024658203125,288.6201477050781,287.5560913085937,287.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1734696179628372,-0.0,-6.798698137799877e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923522949219,0.0,0.0,9.37165241339244e-05,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922912597656,0.0,0.0,9.868802590062842e-05,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923217773437,0.0,0.0,7.289063796633855e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923217773437,0.0,0.0,9.86880186246708e-05,298.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,0.0004681333957705,287.59942626953125,294.1499938964844,287.54998779296875,285.69024658203125,288.6201477050781,287.5560913085937,287.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1734696179628372,-0.0,-6.798698137799877e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885070800781,0.0,0.0,9.366525773657486e-05,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884155273437,0.0,0.0,9.86340455710888e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884460449219,0.0,0.0,7.285076571861282e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884765625,0.0,0.0,9.863403829513118e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,0.0004678773402702,287.5955505371094,294.1499938964844,287.54998779296875,285.6879577636719,288.6012878417969,287.55487060546875,287.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1731664985418319,-0.0,-6.791255202642787e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885070800781,0.0,0.0,9.366525773657486e-05,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884155273437,0.0,0.0,9.86340455710888e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884460449219,0.0,0.0,7.285076571861282e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884765625,0.0,0.0,9.863403829513118e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,0.0004678773402702,287.5955505371094,294.1499938964844,287.54998779296875,285.6879577636719,288.6012878417969,287.55487060546875,287.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1731664985418319,-0.0,-6.791255202642787e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68658447265625,0.0,0.0,9.363894059788436e-05,298.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864929199219,0.0,0.0,9.860633144853637e-05,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865234375,0.0,0.0,7.283029844984412e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865539550781,0.0,0.0,9.860632417257877e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68670654296875,0.0,0.0,0.0004677458491642,287.5936279296875,294.1499938964844,287.54998779296875,285.68670654296875,288.59197998046875,287.55438232421875,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.601362040863478e-09,0.000997747760266,-0.0137270549312233,0.0,0.0,0.0,-0.0075896517373621,60.0,0.1730175912380218,-0.0,-6.787435324895341e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846618652344,0.0,0.0,9.361209959024563e-05,298.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846008300781,0.0,0.0,9.857806435320526e-05,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,7.280941645149142e-05,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,9.857804980129004e-05,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847839355469,0.0,0.0,0.0004676117678172,287.5917358398437,294.1499938964844,287.54998779296875,285.68536376953125,288.582763671875,287.5539245605469,287.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678852639573514e-09,0.0009974614949896,-0.0136393550783395,0.0,0.0,0.0,-0.0075730555690824,60.0,0.1728700250387191,-0.0,-6.78354084016064e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
