time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349620,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811828613281,0.0,0.0,9.356095688417554e-05,298.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810913085937,0.0,0.0,9.852420771494508e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811218261719,0.0,0.0,7.276964606717229e-05,297.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68115234375,0.0,0.0,9.852420043898746e-05,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812744140625,0.0,0.0,0.0004673563234973,287.5882873535156,294.1499938964844,287.54998779296875,285.68280029296875,288.5660400390625,287.55322265625,287.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.50411760613656e-09,0.0009969162056222,-0.0134723000228405,0.0,0.0,0.0,-0.007541443221271,60.0,0.1726012676954269,-0.0,-6.776125616170249e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808776855469,0.0,0.0,9.355641668662428e-05,298.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807861328125,0.0,0.0,9.851942741079256e-05,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808166503906,0.0,0.0,7.27661099517718e-05,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68084716796875,0.0,0.0,9.851941285887732e-05,298.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809997558594,0.0,0.0,0.0004673336225096,287.5879821777344,294.1499938964844,287.54998779296875,285.6825866699219,288.5646057128906,287.5531616210937,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.498450583729664e-09,0.0009968677768483,-0.0134574528783559,0.0,0.0,0.0,-0.0075386338867247,60.0,0.1725780218839645,-0.0,-6.775466943054198e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770935058594,0.0,0.0,9.349794709123672e-05,298.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770324707031,0.0,0.0,9.845785825746134e-05,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67706298828125,0.0,0.0,7.272063521668315e-05,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67706298828125,0.0,0.0,9.845784370554612e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772155761719,0.0,0.0,0.0004670415655709,287.5842590332031,294.1499938964844,287.54998779296875,285.6796569824219,288.5467224121094,287.55255126953125,287.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1722889840602874,-0.0,-6.76699372093026e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770935058594,0.0,0.0,9.349794709123672e-05,298.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770324707031,0.0,0.0,9.845785825746134e-05,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67706298828125,0.0,0.0,7.272063521668315e-05,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67706298828125,0.0,0.0,9.845784370554612e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772155761719,0.0,0.0,0.0004670415655709,287.5842590332031,294.1499938964844,287.54998779296875,285.6796569824219,288.5467224121094,287.55255126953125,287.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1722889840602874,-0.0,-6.76699372093026e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,9.343621786683798e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733093261719,0.0,0.0,9.83928475761786e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67333984375,0.0,0.0,7.267262117238715e-05,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67333984375,0.0,0.0,9.8392840300221e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734924316406,0.0,0.0,0.0004667332104872,287.5805969238281,294.1499938964844,287.54998779296875,285.6766662597656,288.5292358398437,287.5520935058594,287.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575360386576e-09,0.0009955861605703,-0.0130648119375109,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1720019876956939,-0.0,-6.758054382771661e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,9.343621786683798e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733093261719,0.0,0.0,9.83928475761786e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67333984375,0.0,0.0,7.267262117238715e-05,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67333984375,0.0,0.0,9.8392840300221e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734924316406,0.0,0.0,0.0004667332104872,287.5805969238281,294.1499938964844,287.54998779296875,285.6766662597656,288.5292358398437,287.5520935058594,287.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575360386576e-09,0.0009955861605703,-0.0130648119375109,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1720019876956939,-0.0,-6.758054382771661e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,9.337166557088494e-05,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66961669921875,0.0,0.0,9.832487558014692e-05,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6696472167969,0.0,0.0,7.262240978889167e-05,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6696472167969,0.0,0.0,9.832486102823168e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697998046875,0.0,0.0,0.0004664107400458,287.57696533203125,294.1499938964844,287.54998779296875,285.6736755371094,288.5119934082031,287.5516967773437,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268093072885449e-09,0.0009948979131877,-0.0128539642319083,0.0,0.0,0.0,-0.0074244355782866,60.0,0.1717162430286407,-0.0,-6.74871358796736e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,9.337166557088494e-05,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66961669921875,0.0,0.0,9.832487558014692e-05,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6696472167969,0.0,0.0,7.262240978889167e-05,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6696472167969,0.0,0.0,9.832486102823168e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697998046875,0.0,0.0,0.0004664107400458,287.57696533203125,294.1499938964844,287.54998779296875,285.6736755371094,288.5119934082031,287.5516967773437,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268093072885449e-09,0.0009948979131877,-0.0128539642319083,0.0,0.0,0.0,-0.0074244355782866,60.0,0.1717162430286407,-0.0,-6.74871358796736e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678466796875,0.0,0.0,9.333842172054574e-05,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66778564453125,0.0,0.0,9.828986367210746e-05,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678161621094,0.0,0.0,7.259655831148848e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678161621094,0.0,0.0,9.828985639614984e-05,298.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66796875,0.0,0.0,0.000466244702693,287.5751647949219,294.1499938964844,287.54998779296875,285.6722412109375,288.5035095214844,287.551513671875,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226647559197772e-09,0.0009945435449481,-0.012745383195579,0.0,0.0,0.0,-0.007403889670968,60.0,0.1715737283229828,-0.0,-6.74390534527447e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.666015625,0.0,0.0,9.330450120614842e-05,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,9.825414599617945e-05,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659851074219,0.0,0.0,7.257017568917945e-05,297.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.666015625,0.0,0.0,9.825413872022182e-05,298.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661376953125,0.0,0.0,0.0004660752601921,287.5733642578125,294.1499938964844,287.54998779296875,285.6708068847656,288.4951171875,287.5513916015625,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184356943743751e-09,0.0009941819589585,-0.0126345884054899,0.0,0.0,0.0,-0.0073829242028295,60.0,0.1714316755533218,-0.0,-6.73900188985499e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66241455078125,0.0,0.0,9.323522681370378e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623229980469,0.0,0.0,9.818119724513964e-05,298.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623840332031,0.0,0.0,7.251628994708881e-05,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623840332031,0.0,0.0,9.8181189969182e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,0.000465729215648,287.5698547363281,294.1499938964844,287.54998779296875,285.6681213378906,288.4785461425781,287.5511474609375,287.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083198606967,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1711489707231521,-0.0,-6.728991763793601e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66241455078125,0.0,0.0,9.323522681370378e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623229980469,0.0,0.0,9.818119724513964e-05,298.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623840332031,0.0,0.0,7.251628994708881e-05,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623840332031,0.0,0.0,9.8181189969182e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,0.000465729215648,287.5698547363281,294.1499938964844,287.54998779296875,285.6681213378906,288.4785461425781,287.5511474609375,287.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083198606967,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1711489707231521,-0.0,-6.728991763793601e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,9.316473733633757e-05,298.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65875244140625,0.0,0.0,9.810696792555972e-05,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587829589844,0.0,0.0,7.246147288242355e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587829589844,0.0,0.0,9.810696064960212e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.658935546875,0.0,0.0,0.0004653771175071,287.5663757324219,294.1499938964844,287.54998779296875,285.66571044921875,288.4622802734375,287.5509338378906,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1708688288927078,-0.0,-6.718815370732045e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,9.316473733633757e-05,298.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65875244140625,0.0,0.0,9.810696792555972e-05,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587829589844,0.0,0.0,7.246147288242355e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587829589844,0.0,0.0,9.810696064960212e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.658935546875,0.0,0.0,0.0004653771175071,287.5663757324219,294.1499938964844,287.54998779296875,285.66571044921875,288.4622802734375,287.5509338378906,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1708688288927078,-0.0,-6.718815370732045e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552734375,0.0,0.0,9.30939568206668e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551818847656,0.0,0.0,9.803243301576003e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552429199219,0.0,0.0,7.240642298711464e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552429199219,0.0,0.0,9.803242573980242e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553649902344,0.0,0.0,0.0004650235641747,287.5629272460937,294.1499938964844,287.54998779296875,285.66363525390625,288.4463195800781,287.55078125,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1705923974514007,-0.0,-6.708604161076438e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552734375,0.0,0.0,9.30939568206668e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551818847656,0.0,0.0,9.803243301576003e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552429199219,0.0,0.0,7.240642298711464e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552429199219,0.0,0.0,9.803242573980242e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553649902344,0.0,0.0,0.0004650235641747,287.5629272460937,294.1499938964844,287.54998779296875,285.66363525390625,288.4463195800781,287.55078125,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1705923974514007,-0.0,-6.708604161076438e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517333984375,0.0,0.0,9.302393300458788e-05,298.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65167236328125,0.0,0.0,9.795869118534029e-05,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517028808594,0.0,0.0,7.235195516841486e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517333984375,0.0,0.0,9.795868390938268e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65185546875,0.0,0.0,0.0004646737652365,287.5595397949219,294.1499938964844,287.54998779296875,285.6619567871094,288.4306030273437,287.5506286621094,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181977257132,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1703204661607742,-0.0,-6.698508769886757e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517333984375,0.0,0.0,9.302393300458788e-05,298.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65167236328125,0.0,0.0,9.795869118534029e-05,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517028808594,0.0,0.0,7.235195516841486e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517333984375,0.0,0.0,9.795868390938268e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65185546875,0.0,0.0,0.0004646737652365,287.5595397949219,294.1499938964844,287.54998779296875,285.6619567871094,288.4306030273437,287.5506286621094,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181977257132,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1703204661607742,-0.0,-6.698508769886757e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499938964844,0.0,0.0,9.298945224145427e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,9.792238415684552e-05,298.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64996337890625,0.0,0.0,7.232513598864898e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64996337890625,0.0,0.0,9.79223768808879e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501159667969,0.0,0.0,0.0004645015287678,287.557861328125,294.1499938964844,287.54998779296875,285.66131591796875,288.4228820800781,287.55059814453125,287.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.7915951206789495e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.1701870709657669,-0.0,-6.693542076163794e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64825439453125,0.0,0.0,9.295572090195492e-05,298.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.648193359375,0.0,0.0,9.788686293177308e-05,298.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482238769531,0.0,0.0,7.229889888549224e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482238769531,0.0,0.0,9.788685565581544e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483764648437,0.0,0.0,0.0004643330175895,287.5561828613281,294.1499938964844,287.54998779296875,285.6607971191406,288.41522216796875,287.550537109375,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538540238518e-09,0.0009904637699946,-0.0114954067394137,0.0,0.0,0.0,-0.0071673654019832,60.0,0.1700556576251983,-0.0,-6.688683384936668e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448059082031,0.0,0.0,9.289088484365492e-05,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6447448730469,0.0,0.0,9.781859262147918e-05,298.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.644775390625,0.0,0.0,7.224847649922594e-05,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.644775390625,0.0,0.0,9.781857806956396e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448974609375,0.0,0.0,0.000464009179268,287.5528869628906,294.1499938964844,287.54998779296875,285.6601867675781,288.4001159667969,287.5504455566406,287.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668710751332128e-09,0.0009897724958136,-0.011283641681075,0.0,0.0,0.0,-0.0071272957138717,60.0,0.1697997599840164,-0.0,-6.679350406102459e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448059082031,0.0,0.0,9.289088484365492e-05,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6447448730469,0.0,0.0,9.781859262147918e-05,298.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.644775390625,0.0,0.0,7.224847649922594e-05,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.644775390625,0.0,0.0,9.781857806956396e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448974609375,0.0,0.0,0.000464009179268,287.5528869628906,294.1499938964844,287.54998779296875,285.6601867675781,288.4001159667969,287.5504455566406,287.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668710751332128e-09,0.0009897724958136,-0.011283641681075,0.0,0.0,0.0,-0.0071272957138717,60.0,0.1697997599840164,-0.0,-6.679350406102459e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413879394531,0.0,0.0,9.283002145821229e-05,298.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413269042969,0.0,0.0,9.775449871085584e-05,298.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.641357421875,0.0,0.0,7.220113911898807e-05,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.641357421875,0.0,0.0,9.775449143489824e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414794921875,0.0,0.0,0.000463705160655,287.54962158203125,294.1499938964844,287.54998779296875,285.6602783203125,288.3852844238281,287.5503845214844,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1695537120103836,-0.0,-6.670595098512423e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413879394531,0.0,0.0,9.283002145821229e-05,298.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413269042969,0.0,0.0,9.775449871085584e-05,298.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.641357421875,0.0,0.0,7.220113911898807e-05,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.641357421875,0.0,0.0,9.775449143489824e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414794921875,0.0,0.0,0.000463705160655,287.54962158203125,294.1499938964844,287.54998779296875,285.6602783203125,288.3852844238281,287.5503845214844,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1695537120103836,-0.0,-6.670595098512423e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63800048828125,0.0,0.0,9.277473873225972e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.637939453125,0.0,0.0,9.769627649802716e-05,298.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379699707031,0.0,0.0,7.215813820948824e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379699707031,0.0,0.0,9.769626922206952e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380920410156,0.0,0.0,0.0004634289944078,287.54638671875,294.1499938964844,287.54998779296875,285.6610717773437,288.3706970214844,287.5503234863281,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390036542738e-09,0.0009885341860353,-0.0109042394906282,0.0,0.0,0.0,-0.0070555065758526,60.0,0.1693196147680282,-0.0,-6.662645546384739e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63800048828125,0.0,0.0,9.277473873225972e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.637939453125,0.0,0.0,9.769627649802716e-05,298.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379699707031,0.0,0.0,7.215813820948824e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379699707031,0.0,0.0,9.769626922206952e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380920410156,0.0,0.0,0.0004634289944078,287.54638671875,294.1499938964844,287.54998779296875,285.6610717773437,288.3706970214844,287.5503234863281,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390036542738e-09,0.0009885341860353,-0.0109042394906282,0.0,0.0,0.0,-0.0070555065758526,60.0,0.1693196147680282,-0.0,-6.662645546384739e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346435546875,0.0,0.0,9.272605529986322e-05,298.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63458251953125,0.0,0.0,9.764501737663522e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346130371094,0.0,0.0,7.212027412606403e-05,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346130371094,0.0,0.0,9.76450101006776e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347351074219,0.0,0.0,0.0004631858319044,287.543212890625,294.1499938964844,287.54998779296875,285.6626892089844,288.3563842773437,287.5502624511719,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463201808135864e-09,0.0009880150901153,-0.0107452077791094,0.0,0.0,0.0,-0.0070254155434668,60.0,0.1690998077392578,-0.0,-6.65565025315118e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346435546875,0.0,0.0,9.272605529986322e-05,298.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63458251953125,0.0,0.0,9.764501737663522e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346130371094,0.0,0.0,7.212027412606403e-05,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346130371094,0.0,0.0,9.76450101006776e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347351074219,0.0,0.0,0.0004631858319044,287.543212890625,294.1499938964844,287.54998779296875,285.6626892089844,288.3563842773437,287.5502624511719,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463201808135864e-09,0.0009880150901153,-0.0107452077791094,0.0,0.0,0.0,-0.0070254155434668,60.0,0.1690998077392578,-0.0,-6.65565025315118e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329650878906,0.0,0.0,9.27043947740458e-05,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329040527344,0.0,0.0,9.762220724951476e-05,298.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329345703125,0.0,0.0,7.21034302841872e-05,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329345703125,0.0,0.0,9.762219997355714e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.633056640625,0.0,0.0,0.0004630776238627,287.5416259765625,294.1499938964844,287.54998779296875,285.6638488769531,288.34930419921875,287.5502319335937,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.436190081946734e-09,0.0009877841221168,-0.010674437507987,0.0,0.0,0.0,-0.0070120245218276,60.0,0.168995976448059,-0.0,-6.65253807596855e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313171386719,0.0,0.0,9.268494613934308e-05,298.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312561035156,0.0,0.0,9.760172542883085e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312866210937,0.0,0.0,7.20882962923497e-05,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312866210937,0.0,0.0,9.760171815287322e-05,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63140869140625,0.0,0.0,0.0004629804461728,287.5400695800781,294.1499938964844,287.54998779296875,285.66522216796875,288.3423156738281,287.5502319335937,287.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.4119299325018355e-09,0.0009875766700133,-0.010610875673592,0.0,0.0,0.0,-0.0069999978877604,60.0,0.1688964217901229,-0.0,-6.649744221931543e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280212402344,0.0,0.0,9.265301923733205e-05,298.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279602050781,0.0,0.0,9.756810322869568e-05,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62799072265625,0.0,0.0,7.206346344901249e-05,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62799072265625,0.0,0.0,9.756809595273808e-05,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,0.0004628209862858,287.5369567871094,294.1499938964844,287.54998779296875,285.6687316894531,288.3284912109375,287.5502014160156,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.37210578851932e-09,0.0009872360387817,-0.010506534948945,0.0,0.0,0.0,-0.0069802552461624,60.0,0.1687097996473312,-0.0,-6.645158379114946e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280212402344,0.0,0.0,9.265301923733205e-05,298.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279602050781,0.0,0.0,9.756810322869568e-05,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62799072265625,0.0,0.0,7.206346344901249e-05,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62799072265625,0.0,0.0,9.756809595273808e-05,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,0.0004628209862858,287.5369567871094,294.1499938964844,287.54998779296875,285.6687316894531,288.3284912109375,287.5502014160156,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.37210578851932e-09,0.0009872360387817,-0.010506534948945,0.0,0.0,0.0,-0.0069802552461624,60.0,0.1687097996473312,-0.0,-6.645158379114946e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,9.262993262382224e-05,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62469482421875,0.0,0.0,9.75437942543067e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247253417969,0.0,0.0,7.20455136615783e-05,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247253417969,0.0,0.0,9.754378697834908e-05,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248474121094,0.0,0.0,0.0004627056769095,287.5339050292969,294.1499938964844,287.54998779296875,285.6732788085937,288.31494140625,287.5501708984375,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343299497833186e-09,0.0009869897039607,-0.0104310605674982,0.0,0.0,0.0,-0.0069659743458032,60.0,0.168542742729187,-0.0,-6.641842276167155e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,9.262993262382224e-05,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62469482421875,0.0,0.0,9.75437942543067e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247253417969,0.0,0.0,7.20455136615783e-05,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247253417969,0.0,0.0,9.754378697834908e-05,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248474121094,0.0,0.0,0.0004627056769095,287.5339050292969,294.1499938964844,287.54998779296875,285.6732788085937,288.31494140625,287.5501708984375,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343299497833186e-09,0.0009869897039607,-0.0104310605674982,0.0,0.0,0.0,-0.0069659743458032,60.0,0.168542742729187,-0.0,-6.641842276167155e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215209960937,0.0,0.0,9.261737432098016e-05,298.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214599609375,0.0,0.0,9.753057383932172e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214904785156,0.0,0.0,7.203574205050245e-05,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214904785156,0.0,0.0,9.753056656336412e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216125488281,0.0,0.0,0.0004626429581549,287.5308837890625,294.1499938964844,287.54998779296875,285.6789245605469,288.30157470703125,287.5501403808594,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868599008768,4.3276067174247154e-09,0.0009868554770946,-0.0103899454697966,0.0,0.0,0.0,-0.0069581945426762,60.0,0.1683951318264007,-0.0,-6.640036076532851e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215209960937,0.0,0.0,9.261737432098016e-05,298.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214599609375,0.0,0.0,9.753057383932172e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214904785156,0.0,0.0,7.203574205050245e-05,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214904785156,0.0,0.0,9.753056656336412e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216125488281,0.0,0.0,0.0004626429581549,287.5308837890625,294.1499938964844,287.54998779296875,285.6789245605469,288.30157470703125,287.5501403808594,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868599008768,4.3276067174247154e-09,0.0009868554770946,-0.0103899454697966,0.0,0.0,0.0,-0.0069581945426762,60.0,0.1683951318264007,-0.0,-6.640036076532851e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183166503906,0.0,0.0,9.261510422220454e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182556152344,0.0,0.0,9.752817277330904e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182861328125,0.0,0.0,7.20339739928022e-05,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182861328125,0.0,0.0,9.752816549735144e-05,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,0.0004626315785571,287.52789306640625,294.1499938964844,287.54998779296875,285.6856384277344,288.2884521484375,287.55010986328125,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868352208286,4.3247250225419975e-09,0.0009868307970464,-0.0103823943063616,0.0,0.0,0.0,-0.0069567658938467,60.0,0.1682689934968948,-0.0,-6.639704253075251e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183166503906,0.0,0.0,9.261510422220454e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182556152344,0.0,0.0,9.752817277330904e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182861328125,0.0,0.0,7.20339739928022e-05,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182861328125,0.0,0.0,9.752816549735144e-05,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,0.0004626315785571,287.52789306640625,294.1499938964844,287.54998779296875,285.6856384277344,288.2884521484375,287.55010986328125,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868352208286,4.3247250225419975e-09,0.0009868307970464,-0.0103823943063616,0.0,0.0,0.0,-0.0069567658938467,60.0,0.1682689934968948,-0.0,-6.639704253075251e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167297363281,0.0,0.0,9.261695959139617e-05,298.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166687011719,0.0,0.0,9.753013000590728e-05,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61669921875,0.0,0.0,7.203542190836743e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61669921875,0.0,0.0,9.753012272994964e-05,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168212890625,0.0,0.0,0.0004626408626791,287.52642822265625,294.1499938964844,287.54998779296875,285.6893615722656,288.2820129394531,287.55010986328125,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868547786027,4.327019187400083e-09,0.0009868504712358,-0.0103884050622582,0.0,0.0,0.0,-0.0069579030387103,60.0,0.1682139188051223,-0.0,-6.639968574972954e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
