time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12351960,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,9.26213979255408e-05,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150817871094,0.0,0.0,9.753480117069556e-05,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,7.203887071227655e-05,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,9.753479389473796e-05,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.615234375,0.0,0.0,0.000462663010694,287.52496337890625,294.1499938964844,287.54998779296875,285.6933288574219,288.2756042480469,287.55010986328125,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869018103927,4.332521008620915e-09,0.0009868975030258,-0.0104028210043907,0.0,0.0,0.0,-0.0069606304168701,60.0,0.1681635379791259,-0.0,-6.640601668550516e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119689941406,0.0,0.0,9.263641550205648e-05,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119079589844,0.0,0.0,9.75506191025488e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,7.205054862424731e-05,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119689941406,0.0,0.0,9.75506118265912e-05,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.612060546875,0.0,0.0,0.000462738040369,287.52203369140625,294.1499938964844,287.54998779296875,285.701904296875,288.262939453125,287.5500793457031,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870614157989,4.351189630824592e-09,0.000987057108432,-0.0104517331346869,0.0,0.0,0.0,-0.006969884969294,60.0,0.1680751740932464,-0.0,-6.642750349783455e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119689941406,0.0,0.0,9.263641550205648e-05,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119079589844,0.0,0.0,9.75506191025488e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,7.205054862424731e-05,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119689941406,0.0,0.0,9.75506118265912e-05,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.612060546875,0.0,0.0,0.000462738040369,287.52203369140625,294.1499938964844,287.54998779296875,285.701904296875,288.262939453125,287.5500793457031,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870614157989,4.351189630824592e-09,0.000987057108432,-0.0104517331346869,0.0,0.0,0.0,-0.006969884969294,60.0,0.1680751740932464,-0.0,-6.642750349783455e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088562011719,0.0,0.0,9.265927656088024e-05,298.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087951660156,0.0,0.0,9.757469524629414e-05,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088256835937,0.0,0.0,7.206833834061399e-05,297.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088256835937,0.0,0.0,9.757468797033653e-05,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60894775390625,0.0,0.0,0.0004628522437997,287.5191650390625,294.1499938964844,287.54998779296875,285.7112731933594,288.2505187988281,287.5500793457031,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873047238215,4.379633544715489e-09,0.0009873003000393,-0.0105262575671076,0.0,0.0,0.0,-0.0069839861243963,60.0,0.1680042594671249,-0.0,-6.646025241252573e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088562011719,0.0,0.0,9.265927656088024e-05,298.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087951660156,0.0,0.0,9.757469524629414e-05,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088256835937,0.0,0.0,7.206833834061399e-05,297.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088256835937,0.0,0.0,9.757468797033653e-05,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60894775390625,0.0,0.0,0.0004628522437997,287.5191650390625,294.1499938964844,287.54998779296875,285.7112731933594,288.2505187988281,287.5500793457031,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873047238215,4.379633544715489e-09,0.0009873003000393,-0.0105262575671076,0.0,0.0,0.0,-0.0069839861243963,60.0,0.1680042594671249,-0.0,-6.646025241252573e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60577392578125,0.0,0.0,9.268864232581107e-05,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.605712890625,0.0,0.0,9.760561806615442e-05,298.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,7.20911702956073e-05,297.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,9.76056107901968e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058654785156,0.0,0.0,0.0004629989271052,287.5163269042969,294.1499938964844,287.54998779296875,285.7214050292969,288.2382507324219,287.550048828125,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416173204901952e-09,0.0009876127587631,-0.0106219928711652,0.0,0.0,0.0,-0.0070020998828113,60.0,0.1679464429616928,-0.0,-6.65023236479101e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60577392578125,0.0,0.0,9.268864232581107e-05,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.605712890625,0.0,0.0,9.760561806615442e-05,298.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,7.20911702956073e-05,297.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,9.76056107901968e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058654785156,0.0,0.0,0.0004629989271052,287.5163269042969,294.1499938964844,287.54998779296875,285.7214050292969,288.2382507324219,287.550048828125,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416173204901952e-09,0.0009876127587631,-0.0106219928711652,0.0,0.0,0.0,-0.0070020998828113,60.0,0.1679464429616928,-0.0,-6.65023236479101e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026916503906,0.0,0.0,9.272424358641727e-05,298.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026306152344,0.0,0.0,9.76431037997827e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,7.211886259028688e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,9.764309652382508e-05,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.602783203125,0.0,0.0,0.0004631767515093,287.5135192871094,294.1499938964844,287.54998779296875,285.732177734375,288.2262268066406,287.550048828125,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460484870350001e-09,0.0009879916906356,-0.0107380906119942,0.0,0.0,0.0,-0.00702406745404,60.0,0.1679042130708694,-0.0,-6.65533690380471e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026916503906,0.0,0.0,9.272424358641727e-05,298.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026306152344,0.0,0.0,9.76431037997827e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,7.211886259028688e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,9.764309652382508e-05,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.602783203125,0.0,0.0,0.0004631767515093,287.5135192871094,294.1499938964844,287.54998779296875,285.732177734375,288.2262268066406,287.550048828125,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460484870350001e-09,0.0009879916906356,-0.0107380906119942,0.0,0.0,0.0,-0.00702406745404,60.0,0.1679042130708694,-0.0,-6.65533690380471e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011657714844,0.0,0.0,9.27440487430431e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011047363281,0.0,0.0,9.766395669430494e-05,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60113525390625,0.0,0.0,7.213426579255611e-05,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011657714844,0.0,0.0,9.766394941834732e-05,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60125732421875,0.0,0.0,0.0004632757045328,287.5121154785156,294.1499938964844,287.54998779296875,285.73779296875,288.2203063964844,287.550048828125,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882069425657,4.4851375946564084e-09,0.0009882024023681,-0.0108026806265115,0.0,0.0,0.0,-0.0070362887345254,60.0,0.1678876876831054,-0.0,-6.658177653662278e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59967041015625,0.0,0.0,9.27648798096925e-05,298.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.599609375,0.0,0.0,9.768590098246932e-05,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,7.21504693501629e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,9.76858937065117e-05,298.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,0.0004633797507267,287.5107421875,294.1499938964844,287.54998779296875,285.7435302734375,288.2144470214844,287.550048828125,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.511072848600861e-09,0.0009884241735562,-0.0108706317842006,0.0,0.0,0.0,-0.0070491461083292,60.0,0.1678735315799713,-0.0,-6.661166906951621e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966491699219,0.0,0.0,9.280973608838394e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965881347656,0.0,0.0,9.773312922334298e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966186523437,0.0,0.0,7.21853575669229e-05,297.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966186523437,0.0,0.0,9.773312194738536e-05,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59674072265625,0.0,0.0,0.0004636037920136,287.50799560546875,294.1499938964844,287.54998779296875,285.75537109375,288.2028503417969,287.550048828125,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566912181758198e-09,0.0009889017092064,-0.0110169304534792,0.0,0.0,0.0,-0.0070768278092145,60.0,0.1678523868322372,-0.0,-6.667605134680343e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966491699219,0.0,0.0,9.280973608838394e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965881347656,0.0,0.0,9.773312922334298e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966186523437,0.0,0.0,7.21853575669229e-05,297.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966186523437,0.0,0.0,9.773312194738536e-05,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59674072265625,0.0,0.0,0.0004636037920136,287.50799560546875,294.1499938964844,287.54998779296875,285.75537109375,288.2028503417969,287.550048828125,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566912181758198e-09,0.0009889017092064,-0.0110169304534792,0.0,0.0,0.0,-0.0070768278092145,60.0,0.1678523868322372,-0.0,-6.667605134680343e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936584472656,0.0,0.0,9.28577792365104e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5935974121094,0.0,0.0,9.77837189566344e-05,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,7.222271960927173e-05,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,9.77837116806768e-05,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59375,0.0,0.0,0.0004638437821995,287.5053100585937,294.1499938964844,287.54998779296875,285.7676086425781,288.1914367675781,287.5500183105469,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626727001522113e-09,0.0009894131217151,-0.0111736450344324,0.0,0.0,0.0,-0.007106480654329,60.0,0.1678391844034195,-0.0,-6.67450521518731e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936584472656,0.0,0.0,9.28577792365104e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5935974121094,0.0,0.0,9.77837189566344e-05,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,7.222271960927173e-05,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,9.77837116806768e-05,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59375,0.0,0.0,0.0004638437821995,287.5053100585937,294.1499938964844,287.54998779296875,285.7676086425781,288.1914367675781,287.5500183105469,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626727001522113e-09,0.0009894131217151,-0.0111736450344324,0.0,0.0,0.0,-0.007106480654329,60.0,0.1678391844034195,-0.0,-6.67450521518731e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,9.290831803809851e-05,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,9.783694258658215e-05,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906677246094,0.0,0.0,7.226203160826117e-05,297.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906677246094,0.0,0.0,9.783693531062454e-05,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907897949219,0.0,0.0,0.0004640962579287,287.50262451171875,294.1499938964844,287.54998779296875,285.7802124023437,288.18023681640625,287.5500183105469,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689653554379447e-09,0.0009899513097479,-0.0113385114818811,0.0,0.0,0.0,-0.0071376762352883,60.0,0.1678328812122345,-0.0,-6.681767672489515e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,9.290831803809851e-05,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,9.783694258658215e-05,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906677246094,0.0,0.0,7.226203160826117e-05,297.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906677246094,0.0,0.0,9.783693531062454e-05,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907897949219,0.0,0.0,0.0004640962579287,287.50262451171875,294.1499938964844,287.54998779296875,285.7802124023437,288.18023681640625,287.5500183105469,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689653554379447e-09,0.0009899513097479,-0.0113385114818811,0.0,0.0,0.0,-0.0071376762352883,60.0,0.1678328812122345,-0.0,-6.681767672489515e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877685546875,0.0,0.0,9.29602756514214e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58770751953125,0.0,0.0,9.78916577878408e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877380371094,0.0,0.0,7.230244227685034e-05,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877380371094,0.0,0.0,9.78916577878408e-05,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878601074219,0.0,0.0,0.0004643558058887,287.5,294.1499938964844,287.54998779296875,285.79302978515625,288.169189453125,287.5500183105469,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.0115080252289772,0.0,0.0,0.0,-0.0071697509847581,60.0,0.167831003665924,-0.0,-6.689239739898768e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877685546875,0.0,0.0,9.29602756514214e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58770751953125,0.0,0.0,9.78916577878408e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877380371094,0.0,0.0,7.230244227685034e-05,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877380371094,0.0,0.0,9.78916577878408e-05,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878601074219,0.0,0.0,0.0004643558058887,287.5,294.1499938964844,287.54998779296875,285.79302978515625,288.169189453125,287.5500183105469,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.0115080252289772,0.0,0.0,0.0,-0.0071697509847581,60.0,0.167831003665924,-0.0,-6.689239739898768e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863037109375,0.0,0.0,9.298660006606951e-05,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58624267578125,0.0,0.0,9.791937918635084e-05,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862731933594,0.0,0.0,7.232291682157665e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862731933594,0.0,0.0,9.791937191039324e-05,298.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863952636719,0.0,0.0,0.0004644872969947,287.4986877441406,294.1499938964844,287.54998779296875,285.7995300292969,288.16375732421875,287.5500183105469,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787125362781808e-09,0.0009907847270369,-0.011593883857131,0.0,0.0,0.0,-0.007185997441411,60.0,0.1678314357995987,-0.0,-6.693025511594898e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848693847656,0.0,0.0,9.301297541242091e-05,298.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848083496094,0.0,0.0,9.79471515165642e-05,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848388671875,0.0,0.0,7.234342774609104e-05,297.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848388671875,0.0,0.0,9.794714424060658e-05,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,0.0004646190500352,287.4974060058594,294.1499938964844,287.54998779296875,285.8060607910156,288.15838623046875,287.5500183105469,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1678324341773986,-0.0,-6.696820520346591e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819702148437,0.0,0.0,9.306550782639532e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819091796875,0.0,0.0,9.800247789826244e-05,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819396972656,0.0,0.0,7.238428952405229e-05,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819396972656,0.0,0.0,9.800247062230484e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820617675781,0.0,0.0,0.0004648814792744,287.4948425292969,294.1499938964844,287.54998779296875,285.8191833496094,288.1477355957031,287.5500183105469,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382320907183e-09,0.0009916250128298,-0.0118513097986578,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1678352952003479,-0.0,-6.704383537226023e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819702148437,0.0,0.0,9.306550782639532e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819091796875,0.0,0.0,9.800247789826244e-05,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819396972656,0.0,0.0,7.238428952405229e-05,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819396972656,0.0,0.0,9.800247062230484e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820617675781,0.0,0.0,0.0004648814792744,287.4948425292969,294.1499938964844,287.54998779296875,285.8191833496094,288.1477355957031,287.5500183105469,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382320907183e-09,0.0009916250128298,-0.0118513097986578,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1678352952003479,-0.0,-6.704383537226023e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791015625,0.0,0.0,9.311733447248116e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790710449219,0.0,0.0,9.805704758036882e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791015625,0.0,0.0,7.242459832923487e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791015625,0.0,0.0,9.80570403044112e-05,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791931152344,0.0,0.0,0.0004651403578463,287.4922790527344,294.1499938964844,287.54998779296875,285.8323059082031,288.13726806640625,287.5500183105469,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1678384095430374,-0.0,-6.711847788665183e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791015625,0.0,0.0,9.311733447248116e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790710449219,0.0,0.0,9.805704758036882e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791015625,0.0,0.0,7.242459832923487e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791015625,0.0,0.0,9.80570403044112e-05,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791931152344,0.0,0.0,0.0004651403578463,287.4922790527344,294.1499938964844,287.54998779296875,285.8323059082031,288.13726806640625,287.5500183105469,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1678384095430374,-0.0,-6.711847788665183e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762939453125,0.0,0.0,9.31674221646972e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57623291015625,0.0,0.0,9.810979099711405e-05,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762634277344,0.0,0.0,7.246356108225882e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762634277344,0.0,0.0,9.810979099711405e-05,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.000465390534373,287.4897766113281,294.1499938964844,287.54998779296875,285.8453674316406,288.1269836425781,287.5500183105469,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122785921757895e-09,0.0009927101200446,-0.0121837658807635,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1678399890661239,-0.0,-6.719065481775034e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762939453125,0.0,0.0,9.31674221646972e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57623291015625,0.0,0.0,9.810979099711405e-05,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762634277344,0.0,0.0,7.246356108225882e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762634277344,0.0,0.0,9.810979099711405e-05,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.000465390534373,287.4897766113281,294.1499938964844,287.54998779296875,285.8453674316406,288.1269836425781,287.5500183105469,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122785921757895e-09,0.0009927101200446,-0.0121837658807635,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1678399890661239,-0.0,-6.719065481775034e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.573486328125,0.0,0.0,9.321573452325538e-05,298.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,9.816067176871002e-05,298.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,7.250113412737846e-05,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,9.81606644927524e-05,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,0.0004656318924389,287.4873046875,294.1499938964844,287.54998779296875,285.8583068847656,288.11688232421875,287.5500183105469,287.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1678395271301269,-0.0,-6.726031642756426e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.573486328125,0.0,0.0,9.321573452325538e-05,298.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,9.816067176871002e-05,298.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,7.250113412737846e-05,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,9.81606644927524e-05,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,0.0004656318924389,287.4873046875,294.1499938964844,287.54998779296875,285.8583068847656,288.11688232421875,287.5500183105469,287.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1678395271301269,-0.0,-6.726031642756426e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57208251953125,0.0,0.0,9.323892300017178e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.572021484375,0.0,0.0,9.81850826065056e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5720520019531,0.0,0.0,7.251916395034641e-05,297.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57208251953125,0.0,0.0,9.8185075330548e-05,298.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,0.0004657476965803,287.486083984375,294.1499938964844,287.54998779296875,285.8646850585937,288.11187744140625,287.5500183105469,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,-0.0073417471721768,60.0,0.1678380221128463,-0.0,-6.729375456870913e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707092285156,0.0,0.0,9.326135477749632e-05,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706481933594,0.0,0.0,9.820870764087886e-05,298.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,7.253661169670522e-05,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,9.820870036492124e-05,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707702636719,0.0,0.0,0.0004658597463276,287.48486328125,294.1499938964844,287.54998779296875,285.8710021972656,288.10693359375,287.5500183105469,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231706035853e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,-0.0073555945418775,60.0,0.1678354740142822,-0.0,-6.732611979032299e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56793212890625,0.0,0.0,9.330384636996314e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679016113281,0.0,0.0,9.825344750424848e-05,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56793212890625,0.0,0.0,7.256965909618884e-05,297.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56793212890625,0.0,0.0,9.825344750424848e-05,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,0.0004660720005631,287.4824523925781,294.1499938964844,287.54998779296875,285.8834228515625,288.09716796875,287.5500183105469,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1678268611431121,-0.0,-6.738743252299173e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56793212890625,0.0,0.0,9.330384636996314e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679016113281,0.0,0.0,9.825344750424848e-05,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56793212890625,0.0,0.0,7.256965909618884e-05,297.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56793212890625,0.0,0.0,9.825344750424848e-05,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,0.0004660720005631,287.4824523925781,294.1499938964844,287.54998779296875,285.8834228515625,288.09716796875,287.5500183105469,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1678268611431121,-0.0,-6.738743252299173e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652160644531,0.0,0.0,9.334320930065589e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,9.829489863477649e-05,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.565185546875,0.0,0.0,7.260027632582933e-05,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.565185546875,0.0,0.0,9.829489863477649e-05,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,0.0004662686260417,287.48004150390625,294.1499938964844,287.54998779296875,285.8954467773437,288.08758544921875,287.5500183105469,287.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1678133159875869,-0.0,-6.744426173099782e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652160644531,0.0,0.0,9.334320930065589e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,9.829489863477649e-05,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.565185546875,0.0,0.0,7.260027632582933e-05,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.565185546875,0.0,0.0,9.829489863477649e-05,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,0.0004662686260417,287.48004150390625,294.1499938964844,287.54998779296875,285.8954467773437,288.08758544921875,287.5500183105469,287.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1678133159875869,-0.0,-6.744426173099782e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625,0.0,0.0,9.337875962955876e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624694824219,0.0,0.0,9.833234071265906e-05,298.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625,0.0,0.0,7.262792496476322e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625,0.0,0.0,9.833233343670145e-05,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625915527344,0.0,0.0,0.0004664462176151,287.4776916503906,294.1499938964844,287.54998779296875,285.9070129394531,288.0781555175781,287.5500183105469,287.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1677938848733902,-0.0,-6.749560554908386e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625,0.0,0.0,9.337875962955876e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624694824219,0.0,0.0,9.833234071265906e-05,298.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625,0.0,0.0,7.262792496476322e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625,0.0,0.0,9.833233343670145e-05,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625915527344,0.0,0.0,0.0004664462176151,287.4776916503906,294.1499938964844,287.54998779296875,285.9070129394531,288.0781555175781,287.5500183105469,287.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1677938848733902,-0.0,-6.749560554908386e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,9.341063559986652e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,9.836590470513328e-05,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,7.265272142831236e-05,297.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,9.836589742917567e-05,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599060058594,0.0,0.0,0.0004666054155677,287.4753723144531,294.1499938964844,287.54998779296875,285.9180603027344,288.0688781738281,287.54998779296875,287.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770310595631,0.0,0.0,0.0,-0.0074477223679423,60.0,0.1677684634923935,-0.0,-6.75416487183611e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,9.341063559986652e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,9.836590470513328e-05,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,7.265272142831236e-05,297.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,9.836589742917567e-05,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599060058594,0.0,0.0,0.0004666054155677,287.4753723144531,294.1499938964844,287.54998779296875,285.9180603027344,288.0688781738281,287.54998779296875,287.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770310595631,0.0,0.0,0.0,-0.0074477223679423,60.0,0.1677684634923935,-0.0,-6.75416487183611e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
