time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354300,298.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585021972656,0.0,0.0,9.342502744402736e-05,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584411621094,0.0,0.0,9.838106780080123e-05,298.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,7.266391912708059e-05,297.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,9.838106052484365e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,0.0004666773311328,287.4742126464844,294.1499938964844,287.54998779296875,285.92333984375,288.0643005371094,287.54998779296875,287.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.3329882732100495e-09,0.0009954526321962,-0.0130239771679043,0.0,0.0,0.0,-0.0074566057883203,60.0,0.167753055691719,-0.0,-6.75624463042368e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5571594238281,0.0,0.0,9.343837155029178e-05,298.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55712890625,0.0,0.0,9.839511039899662e-05,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5571594238281,0.0,0.0,7.267429464263842e-05,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5571594238281,0.0,0.0,9.839511039899662e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,0.0004667439789045,287.4730834960937,294.1499938964844,287.54998779296875,285.9284973144531,288.05975341796875,287.54998779296875,287.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349590992409503e-09,0.0009955945424735,-0.0130674736574292,0.0,0.0,0.0,-0.0074648363515734,60.0,0.1677359640598297,-0.0,-6.758172332865797e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,9.346166189061478e-05,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55450439453125,0.0,0.0,9.841963765211403e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,7.269240450114012e-05,297.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,9.841963037615642e-05,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546264648437,0.0,0.0,0.0004668603069148,287.4708251953125,294.1499938964844,287.54998779296875,285.938232421875,288.0508117675781,287.54998779296875,287.3048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.013143396936357,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1676962524652481,-0.0,-6.761537463262357e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,9.346166189061478e-05,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55450439453125,0.0,0.0,9.841963765211403e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,7.269240450114012e-05,297.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,9.841963037615642e-05,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546264648437,0.0,0.0,0.0004668603069148,287.4708251953125,294.1499938964844,287.54998779296875,285.938232421875,288.0508117675781,287.54998779296875,287.3048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.013143396936357,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1676962524652481,-0.0,-6.761537463262357e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55194091796875,0.0,0.0,9.348076855530962e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518798828125,0.0,0.0,9.843976295087488e-05,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519104003906,0.0,0.0,7.27072692825459e-05,297.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519104003906,0.0,0.0,9.843975567491724e-05,298.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.552001953125,0.0,0.0,0.0004669557674787,287.46856689453125,294.1499938964844,287.54998779296875,285.9472045898437,288.0420227050781,287.54998779296875,287.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.1676493436098098,-0.0,-6.764298632333522e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55194091796875,0.0,0.0,9.348076855530962e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518798828125,0.0,0.0,9.843976295087488e-05,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519104003906,0.0,0.0,7.27072692825459e-05,297.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519104003906,0.0,0.0,9.843975567491724e-05,298.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.552001953125,0.0,0.0,0.0004669557674787,287.46856689453125,294.1499938964844,287.54998779296875,285.9472045898437,288.0420227050781,287.54998779296875,287.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.1676493436098098,-0.0,-6.764298632333522e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,9.349497122457252e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54931640625,0.0,0.0,9.8454715043772e-05,298.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,7.271831418620422e-05,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,9.84547077678144e-05,298.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494384765625,0.0,0.0,0.0004670266935136,287.46636962890625,294.1499938964844,287.54998779296875,285.955322265625,288.0333557128906,287.54998779296875,287.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.0009961967589333,-0.0132519360631704,0.0,0.0,0.0,-0.0074997427873313,60.0,0.1675945818424224,-0.0,-6.76634996921166e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,9.349497122457252e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54931640625,0.0,0.0,9.8454715043772e-05,298.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,7.271831418620422e-05,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,9.84547077678144e-05,298.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494384765625,0.0,0.0,0.0004670266935136,287.46636962890625,294.1499938964844,287.54998779296875,285.955322265625,288.0333557128906,287.54998779296875,287.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.0009961967589333,-0.0132519360631704,0.0,0.0,0.0,-0.0074997427873313,60.0,0.1675945818424224,-0.0,-6.76634996921166e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468139648437,0.0,0.0,9.350442269351332e-05,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467529296875,0.0,0.0,9.846467582974584e-05,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467834472656,0.0,0.0,7.272567017935216e-05,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467834472656,0.0,0.0,9.84646685537882e-05,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.546875,0.0,0.0,0.0004670739581342,287.4642028808594,294.1499938964844,287.54998779296875,285.9625549316406,288.0248718261719,287.54998779296875,287.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962972253561,-0.0132827144116163,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1675311625003814,-0.0,-6.767714921807055e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468139648437,0.0,0.0,9.350442269351332e-05,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467529296875,0.0,0.0,9.846467582974584e-05,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467834472656,0.0,0.0,7.272567017935216e-05,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467834472656,0.0,0.0,9.84646685537882e-05,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.546875,0.0,0.0,0.0004670739581342,287.4642028808594,294.1499938964844,287.54998779296875,285.9625549316406,288.0248718261719,287.54998779296875,287.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962972253561,-0.0132827144116163,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1675311625003814,-0.0,-6.767714921807055e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455322265625,0.0,0.0,9.35072312131524e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54547119140625,0.0,0.0,9.846762259257956e-05,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455017089844,0.0,0.0,7.272785296663642e-05,297.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455017089844,0.0,0.0,9.846762259257956e-05,298.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54559326171875,0.0,0.0,0.0004670879570767,287.4631042480469,294.1499938964844,287.54998779296875,285.9657897949219,288.0206604003906,287.54998779296875,287.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.1674962490797042,-0.0,-6.768118510080967e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,9.350859181722626e-05,298.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,9.846906323218718e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54425048828125,0.0,0.0,7.272890798049048e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54425048828125,0.0,0.0,9.846905595622955e-05,298.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,0.000467094767373,287.4620361328125,294.1499938964844,287.54998779296875,285.96875,288.0165100097656,287.54998779296875,287.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.000996341346763,-0.0132962269708514,0.0,0.0,0.0,-0.0075081237591803,60.0,0.1674590110778808,-0.0,-6.768313909333301e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,9.350691107101738e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417175292969,0.0,0.0,9.846728789852932e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,7.272759830811992e-05,297.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,9.84672806225717e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418395996094,0.0,0.0,0.000467086356366,287.4599304199219,294.1499938964844,287.54998779296875,285.973876953125,288.0083312988281,287.54998779296875,287.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070671737194,60.0,0.1673772484064102,-0.0,-6.768066640461258e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,9.350691107101738e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417175292969,0.0,0.0,9.846728789852932e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,7.272759830811992e-05,297.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,9.84672806225717e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418395996094,0.0,0.0,0.000467086356366,287.4599304199219,294.1499938964844,287.54998779296875,285.973876953125,288.0083312988281,287.54998779296875,287.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070671737194,60.0,0.1673772484064102,-0.0,-6.768066640461258e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,9.349935862701386e-05,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,9.845933527685702e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,7.272172661032528e-05,297.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,9.84593280008994e-05,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,0.0004670486378017,287.45782470703125,294.1499938964844,287.54998779296875,285.97784423828125,288.000244140625,287.54998779296875,287.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,-0.0075023868121206,60.0,0.1672857999801635,-0.0,-6.766969562477243e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,9.349935862701386e-05,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,9.845933527685702e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,7.272172661032528e-05,297.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,9.84593280008994e-05,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,0.0004670486378017,287.45782470703125,294.1499938964844,287.54998779296875,285.97784423828125,288.000244140625,287.54998779296875,287.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,-0.0075023868121206,60.0,0.1672857999801635,-0.0,-6.766969562477243e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53680419921875,0.0,0.0,9.348698949906976e-05,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367736816406,0.0,0.0,9.844631131272764e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53680419921875,0.0,0.0,7.271210779435933e-05,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53680419921875,0.0,0.0,9.844630403677002e-05,298.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,0.0004669868503697,287.45574951171875,294.1499938964844,287.54998779296875,285.97967529296875,287.9923400878906,287.54998779296875,287.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961102623492,-0.0132254464551806,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1671838164329528,-0.0,-6.76517544206945e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53680419921875,0.0,0.0,9.348698949906976e-05,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367736816406,0.0,0.0,9.844631131272764e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53680419921875,0.0,0.0,7.271210779435933e-05,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53680419921875,0.0,0.0,9.844630403677002e-05,298.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,0.0004669868503697,287.45574951171875,294.1499938964844,287.54998779296875,285.97967529296875,287.9923400878906,287.54998779296875,287.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961102623492,-0.0132254464551806,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1671838164329528,-0.0,-6.76517544206945e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,9.347175364382564e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,9.843026782618836e-05,298.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,7.270025525940582e-05,297.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,9.843026055023074e-05,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,0.000466910743853,287.4537048339844,294.1499938964844,287.54998779296875,285.9786071777344,287.9845275878906,287.54998779296875,287.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1670751124620437,-0.0,-6.762967075246706e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,9.347175364382564e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,9.843026782618836e-05,298.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,7.270025525940582e-05,297.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,9.843026055023074e-05,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,0.000466910743853,287.4537048339844,294.1499938964844,287.54998779296875,285.9786071777344,287.9845275878906,287.54998779296875,287.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1670751124620437,-0.0,-6.762967075246706e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331726074219,0.0,0.0,9.346303704660386e-05,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331420898437,0.0,0.0,9.842108556767926e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331420898437,0.0,0.0,7.26934740669094e-05,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331420898437,0.0,0.0,9.842107829172164e-05,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0004668672045227,287.45269775390625,294.1499938964844,287.54998779296875,285.9770202636719,287.980712890625,287.54998779296875,287.305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.1670184284448623,-0.0,-6.761703730262525e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.531982421875,0.0,0.0,9.34536728891544e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,9.841122664511204e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,7.26861908333376e-05,297.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,9.841121936915442e-05,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53204345703125,0.0,0.0,0.0004668204055633,287.4516906738281,294.1499938964844,287.54998779296875,285.9748229980469,287.9768981933594,287.54998779296875,287.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.1669605076313018,-0.0,-6.760346593637223e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295715332031,0.0,0.0,9.34329509618692e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,9.83894060482271e-05,298.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295715332031,0.0,0.0,7.267007458722219e-05,297.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295715332031,0.0,0.0,9.838939877226947e-05,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,0.0004667169123422,287.44970703125,294.1499938964844,287.54998779296875,285.96856689453125,287.9693908691406,287.54998779296875,287.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1668411344289779,-0.0,-6.757345261121372e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295715332031,0.0,0.0,9.34329509618692e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,9.83894060482271e-05,298.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295715332031,0.0,0.0,7.267007458722219e-05,297.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295715332031,0.0,0.0,9.838939877226947e-05,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,0.0004667169123422,287.44970703125,294.1499938964844,287.54998779296875,285.96856689453125,287.9693908691406,287.54998779296875,287.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1668411344289779,-0.0,-6.757345261121372e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,9.340960968984292e-05,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,9.836482058744878e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,7.26519210729748e-05,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,9.836482058744878e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,0.0004666002932935,287.44775390625,294.1499938964844,287.54998779296875,285.9600830078125,287.9620056152344,287.54998779296875,287.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468730017542,60.0,0.1667167544364929,-0.0,-6.753965919870097e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,9.340960968984292e-05,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,9.836482058744878e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,7.26519210729748e-05,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,9.836482058744878e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,0.0004666002932935,287.44775390625,294.1499938964844,287.54998779296875,285.9600830078125,287.9620056152344,287.54998779296875,287.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468730017542,60.0,0.1667167544364929,-0.0,-6.753965919870097e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,9.33837945922278e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,9.83376376098022e-05,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,7.263183942995965e-05,297.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,9.833763033384456e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249328613281,0.0,0.0,0.0004664713633246,287.4458312988281,294.1499938964844,287.54998779296875,285.9495544433594,287.95477294921875,287.54998779296875,287.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1665877997875213,-0.0,-6.750229886165472e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,9.33837945922278e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,9.83376376098022e-05,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,7.263183942995965e-05,297.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,9.833763033384456e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249328613281,0.0,0.0,0.0004664713633246,287.4458312988281,294.1499938964844,287.54998779296875,285.9495544433594,287.95477294921875,287.54998779296875,287.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1665877997875213,-0.0,-6.750229886165472e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225830078125,0.0,0.0,9.33555857045576e-05,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,9.830793715082108e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,7.260990241775289e-05,297.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,9.830792987486348e-05,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52264404296875,0.0,0.0,0.0004663304716814,287.44390869140625,294.1499938964844,287.54998779296875,285.9372253417969,287.9476623535156,287.54998779296875,287.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1664544194936752,-0.0,-6.746149239234e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225830078125,0.0,0.0,9.33555857045576e-05,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,9.830793715082108e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,7.260990241775289e-05,297.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,9.830792987486348e-05,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52264404296875,0.0,0.0,0.0004663304716814,287.44390869140625,294.1499938964844,287.54998779296875,285.9372253417969,287.9476623535156,287.54998779296875,287.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1664544194936752,-0.0,-6.746149239234e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214233398437,0.0,0.0,9.334062633570284e-05,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213928222656,0.0,0.0,9.829218470258638e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213928222656,0.0,0.0,7.259826816152781e-05,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213928222656,0.0,0.0,9.829217742662875e-05,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.521484375,0.0,0.0,0.0004662557330448,287.4429626464844,294.1499938964844,287.54998779296875,285.93048095703125,287.94415283203125,287.54998779296875,287.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945546044036,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.1663860976696014,-0.0,-6.743985636603611e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.520263671875,0.0,0.0,9.33251139940694e-05,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,9.827585017774254e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.520263671875,0.0,0.0,7.25862046238035e-05,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.520263671875,0.0,0.0,9.827584290178493e-05,298.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52032470703125,0.0,0.0,0.0004661782586481,287.4420471191406,294.1499938964844,287.54998779296875,285.92333984375,287.940673828125,287.54998779296875,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.1663167923688888,-0.0,-6.741742453186816e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180053710937,0.0,0.0,9.329250315204264e-05,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,9.824150038184598e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180053710937,0.0,0.0,7.256084063556045e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180053710937,0.0,0.0,9.824150038184598e-05,298.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51806640625,0.0,0.0,0.0004660153354052,287.440185546875,294.1499938964844,287.54998779296875,285.9080810546875,287.9338073730469,287.54998779296875,287.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.166175365447998,-0.0,-6.737028002135048e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180053710937,0.0,0.0,9.329250315204264e-05,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,9.824150038184598e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180053710937,0.0,0.0,7.256084063556045e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180053710937,0.0,0.0,9.824150038184598e-05,298.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51806640625,0.0,0.0,0.0004660153354052,287.440185546875,294.1499938964844,287.54998779296875,285.9080810546875,287.9338073730469,287.54998779296875,287.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.166175365447998,-0.0,-6.737028002135048e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157775878906,0.0,0.0,9.32579059735872e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157165527344,0.0,0.0,9.820506966207176e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157470703125,0.0,0.0,7.253392686834559e-05,297.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157470703125,0.0,0.0,9.820506966207176e-05,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,0.0004658425168599,287.4383544921875,294.1499938964844,287.54998779296875,285.8916931152344,287.9270935058594,287.54998779296875,287.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1660302281379699,-0.0,-6.73202862344624e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157775878906,0.0,0.0,9.32579059735872e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157165527344,0.0,0.0,9.820506966207176e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157470703125,0.0,0.0,7.253392686834559e-05,297.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157470703125,0.0,0.0,9.820506966207176e-05,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,0.0004658425168599,287.4383544921875,294.1499938964844,287.54998779296875,285.8916931152344,287.9270935058594,287.54998779296875,287.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1660302281379699,-0.0,-6.73202862344624e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135498046875,0.0,0.0,9.322151890955864e-05,297.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135192871094,0.0,0.0,9.816675446927547e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135192871094,0.0,0.0,7.250563066918403e-05,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135192871094,0.0,0.0,9.816674719331786e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136108398437,0.0,0.0,0.0004656607634387,287.4365539550781,294.1499938964844,287.54998779296875,285.8743896484375,287.92047119140625,287.54998779296875,287.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1658817529678344,-0.0,-6.726772738829824e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135498046875,0.0,0.0,9.322151890955864e-05,297.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135192871094,0.0,0.0,9.816675446927547e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135192871094,0.0,0.0,7.250563066918403e-05,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135192871094,0.0,0.0,9.816674719331786e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136108398437,0.0,0.0,0.0004656607634387,287.4365539550781,294.1499938964844,287.54998779296875,285.8743896484375,287.92047119140625,287.54998779296875,287.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1658817529678344,-0.0,-6.726772738829824e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,9.318354568677024e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113220214844,0.0,0.0,9.812676580622792e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113220214844,0.0,0.0,7.247609755722806e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,9.812676580622792e-05,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51141357421875,0.0,0.0,0.0004654710937757,287.4347839355469,294.1499938964844,287.54998779296875,285.8564147949219,287.9139709472656,287.54998779296875,287.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1657303422689438,-0.0,-6.721290901623433e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
