time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12356640,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,9.318354568677024e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113220214844,0.0,0.0,9.812676580622792e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113220214844,0.0,0.0,7.247609755722806e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,9.812676580622792e-05,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51141357421875,0.0,0.0,0.0004654710937757,287.4347839355469,294.1499938964844,287.54998779296875,285.8564147949219,287.9139709472656,287.54998779296875,287.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1657303422689438,-0.0,-6.721290901623433e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,9.316406067227943e-05,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102233886719,0.0,0.0,9.810624760575593e-05,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,7.246094173751771e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,9.810624760575593e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51031494140625,0.0,0.0,0.0004653737705666,287.43389892578125,294.1499938964844,287.54998779296875,285.84722900390625,287.9107666015625,287.54998779296875,287.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.1656536608934402,-0.0,-6.718478573475295e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091857910156,0.0,0.0,9.314425551565364e-05,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091552734375,0.0,0.0,9.808539471123368e-05,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091552734375,0.0,0.0,7.244553853524849e-05,297.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091552734375,0.0,0.0,9.808539471123368e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,0.0004652748466469,287.4330139160156,294.1499938964844,287.54998779296875,285.83795166015625,287.9075927734375,287.54998779296875,287.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.1655764132738113,-0.0,-6.715621481134805e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50701904296875,0.0,0.0,9.310388122685254e-05,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069885253906,0.0,0.0,9.8042881290894e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50701904296875,0.0,0.0,7.241413550218567e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50701904296875,0.0,0.0,9.80428740149364e-05,298.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,0.0004650731571018,287.4313049316406,294.1499938964844,287.54998779296875,285.8192749023437,287.9013366699219,287.54998779296875,287.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1654204726219177,-0.0,-6.709797162329778e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50701904296875,0.0,0.0,9.310388122685254e-05,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069885253906,0.0,0.0,9.8042881290894e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50701904296875,0.0,0.0,7.241413550218567e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50701904296875,0.0,0.0,9.80428740149364e-05,298.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,0.0004650731571018,287.4313049316406,294.1499938964844,287.54998779296875,285.8192749023437,287.9013366699219,287.54998779296875,287.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1654204726219177,-0.0,-6.709797162329778e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,9.306280844612048e-05,297.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048522949219,0.0,0.0,9.799962572287768e-05,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048828125,0.0,0.0,7.238218677230179e-05,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048828125,0.0,0.0,9.799961844692008e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,0.0004648679750971,287.4295959472656,294.1499938964844,287.54998779296875,285.8005676269531,287.89520263671875,287.54998779296875,287.30743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1652630865573883,-0.0,-6.703874788627219e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,9.306280844612048e-05,297.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048522949219,0.0,0.0,9.799962572287768e-05,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048828125,0.0,0.0,7.238218677230179e-05,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048828125,0.0,0.0,9.799961844692008e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,0.0004648679750971,287.4295959472656,294.1499938964844,287.54998779296875,285.8005676269531,287.89520263671875,287.54998779296875,287.30743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1652630865573883,-0.0,-6.703874788627219e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028076171875,0.0,0.0,9.3021328211762e-05,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027770996094,0.0,0.0,9.795594814931974e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027770996094,0.0,0.0,7.23499251762405e-05,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027770996094,0.0,0.0,9.795594087336212e-05,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028686523437,0.0,0.0,0.0004646607849281,287.42791748046875,294.1499938964844,287.54998779296875,285.7820739746094,287.88916015625,287.54998779296875,287.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.165104866027832,-0.0,-6.697897703134005e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028076171875,0.0,0.0,9.3021328211762e-05,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027770996094,0.0,0.0,9.795594814931974e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027770996094,0.0,0.0,7.23499251762405e-05,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027770996094,0.0,0.0,9.795594087336212e-05,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028686523437,0.0,0.0,0.0004646607849281,287.42791748046875,294.1499938964844,287.54998779296875,285.7820739746094,287.88916015625,287.54998779296875,287.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.165104866027832,-0.0,-6.697897703134005e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,9.297979704570024e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,9.791221236810088e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,7.231762720039114e-05,297.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,9.791220509214328e-05,298.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,0.0004644533328246,287.42626953125,294.1499938964844,287.54998779296875,285.7640380859375,287.8832397460937,287.54998779296875,287.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1649463921785354,-0.0,-6.691914933298905e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,9.297979704570024e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,9.791221236810088e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,7.231762720039114e-05,297.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,9.791220509214328e-05,298.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,0.0004644533328246,287.42626953125,294.1499938964844,287.54998779296875,285.7640380859375,287.8832397460937,287.54998779296875,287.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1649463921785354,-0.0,-6.691914933298905e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49969482421875,0.0,0.0,9.295912605011836e-05,297.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,9.789044270291924e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,7.23015473340638e-05,297.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,9.789043542696164e-05,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997253417969,0.0,0.0,0.0004643500724341,287.4254455566406,294.1499938964844,287.54998779296875,285.7552490234375,287.8803100585937,287.54998779296875,287.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.1648672521114349,-0.0,-6.68893775923607e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986572265625,0.0,0.0,9.293861512560396e-05,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986267089844,0.0,0.0,9.786884766072036e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986267089844,0.0,0.0,7.22855911590159e-05,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986572265625,0.0,0.0,9.786884038476272e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49871826171875,0.0,0.0,0.0004642475978471,287.42462158203125,294.1499938964844,287.54998779296875,285.7466735839844,287.8774108886719,287.54998779296875,287.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178115532775e-09,0.000990263884887,-0.0114342039451003,0.0,0.0,0.0,-0.0071557844057679,60.0,0.1647883355617523,-0.0,-6.685985454168987e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,9.289829176850616e-05,297.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,9.782637789612636e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,7.225423178169876e-05,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,9.782637789612636e-05,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,0.0004640461702365,287.42303466796875,294.1499938964844,287.54998779296875,285.73016357421875,287.8717041015625,287.54998779296875,287.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1646315902471542,-0.0,-6.680181741103297e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,9.289829176850616e-05,297.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,9.782637789612636e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,7.225423178169876e-05,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,9.782637789612636e-05,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,0.0004640461702365,287.42303466796875,294.1499938964844,287.54998779296875,285.73016357421875,287.8717041015625,287.54998779296875,287.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1646315902471542,-0.0,-6.680181741103297e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,9.285912528866902e-05,297.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,9.778513776836915e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,7.222376734716818e-05,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,9.778513049241155e-05,298.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4946594238281,0.0,0.0,0.0004638505342882,287.42144775390625,294.1499938964844,287.54998779296875,285.7148132324219,287.8660888671875,287.54998779296875,287.3080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.164476677775383,-0.0,-6.67454713720872e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,9.285912528866902e-05,297.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,9.778513776836915e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,7.222376734716818e-05,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,9.778513049241155e-05,298.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4946594238281,0.0,0.0,0.0004638505342882,287.42144775390625,294.1499938964844,287.54998779296875,285.7148132324219,287.8660888671875,287.54998779296875,287.3080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.164476677775383,-0.0,-6.67454713720872e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,9.2821559519507e-05,297.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,9.774558566277848e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925842285156,0.0,0.0,7.219455437734723e-05,297.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925842285156,0.0,0.0,9.774557838682084e-05,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926452636719,0.0,0.0,0.0004636629018932,287.4198608398437,294.1499938964844,287.54998779296875,285.7008056640625,287.8605651855469,287.54998779296875,287.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1643246412277221,-0.0,-6.669145591331471e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,9.2821559519507e-05,297.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,9.774558566277848e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925842285156,0.0,0.0,7.219455437734723e-05,297.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925842285156,0.0,0.0,9.774557838682084e-05,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926452636719,0.0,0.0,0.0004636629018932,287.4198608398437,294.1499938964844,287.54998779296875,285.7008056640625,287.8605651855469,287.54998779296875,287.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1643246412277221,-0.0,-6.669145591331471e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906311035156,0.0,0.0,9.278610377805308e-05,297.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906005859375,0.0,0.0,9.770824544830248e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906005859375,0.0,0.0,7.216697849798948e-05,297.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906005859375,0.0,0.0,9.770823817234486e-05,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906616210937,0.0,0.0,0.0004634858050849,287.4183349609375,294.1499938964844,287.54998779296875,285.6883850097656,287.8551330566406,287.54998779296875,287.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1641756445169448,-0.0,-6.664048868287864e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906311035156,0.0,0.0,9.278610377805308e-05,297.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906005859375,0.0,0.0,9.770824544830248e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906005859375,0.0,0.0,7.216697849798948e-05,297.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906005859375,0.0,0.0,9.770823817234486e-05,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906616210937,0.0,0.0,0.0004634858050849,287.4183349609375,294.1499938964844,287.54998779296875,285.6883850097656,287.8551330566406,287.54998779296875,287.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1641756445169448,-0.0,-6.664048868287864e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896545410156,0.0,0.0,9.27693472476676e-05,297.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895935058594,0.0,0.0,9.769060125108808e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896240234375,0.0,0.0,7.215393998194486e-05,297.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896240234375,0.0,0.0,9.769059397513048e-05,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,0.0004634021024685,287.4175720214844,294.1499938964844,287.54998779296875,285.6828308105469,287.8524780273437,287.54998779296875,287.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178009256715e-09,0.0009884595638141,-0.0108813876286149,0.0,0.0,0.0,-0.0070511824451386,60.0,0.1641032993793487,-0.0,-6.661640128413637e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,9.275331831304356e-05,297.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,9.767371375346556e-05,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,7.214146899059415e-05,297.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,9.767371375346556e-05,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887084960937,0.0,0.0,0.0004633220087271,287.41680908203125,294.1499938964844,287.54998779296875,285.6777648925781,287.8498229980469,287.54998779296875,287.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495190886188993e-09,0.0009882886661216,-0.0108290212228894,0.0,0.0,0.0,-0.0070412741042673,60.0,0.1640321463346481,-0.0,-6.659336548864303e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867248535156,0.0,0.0,9.272349416278304e-05,297.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866943359375,0.0,0.0,9.764231072040276e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867248535156,0.0,0.0,7.211828051367775e-05,297.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867248535156,0.0,0.0,9.764231072040276e-05,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,0.0004631730553228,287.4153137207031,294.1499938964844,287.54998779296875,285.669189453125,287.8446044921875,287.54998779296875,287.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1638935953378677,-0.0,-6.655052686710405e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867248535156,0.0,0.0,9.272349416278304e-05,297.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866943359375,0.0,0.0,9.764231072040276e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867248535156,0.0,0.0,7.211828051367775e-05,297.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867248535156,0.0,0.0,9.764231072040276e-05,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,0.0004631730553228,287.4153137207031,294.1499938964844,287.54998779296875,285.669189453125,287.8446044921875,287.54998779296875,287.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1638935953378677,-0.0,-6.655052686710405e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848327636719,0.0,0.0,9.269699512515216e-05,297.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,9.761440742295235e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,7.209766772575676e-05,297.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,9.761440014699474e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48486328125,0.0,0.0,0.000463040661998,287.413818359375,294.1499938964844,287.54998779296875,285.6628723144531,287.8394775390625,287.54998779296875,287.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.007006462663412,60.0,0.163760632276535,-0.0,-6.651245598732204e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848327636719,0.0,0.0,9.269699512515216e-05,297.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,9.761440742295235e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,7.209766772575676e-05,297.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,9.761440014699474e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48486328125,0.0,0.0,0.000463040661998,287.413818359375,294.1499938964844,287.54998779296875,285.6628723144531,287.8394775390625,287.54998779296875,287.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.007006462663412,60.0,0.163760632276535,-0.0,-6.651245598732204e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,9.267456334782764e-05,297.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,9.75907823885791e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,7.208021997939795e-05,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,9.75907823885791e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,0.0004629286122508,287.4123840332031,294.1499938964844,287.54998779296875,285.6590576171875,287.8344421386719,287.54998779296875,287.3087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717638507485,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1636349409818649,-0.0,-6.648024708511002e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,9.267456334782764e-05,297.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,9.75907823885791e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,7.208021997939795e-05,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,9.75907823885791e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,0.0004629286122508,287.4123840332031,294.1499938964844,287.54998779296875,285.6590576171875,287.8344421386719,287.54998779296875,287.3087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717638507485,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1636349409818649,-0.0,-6.648024708511002e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810485839844,0.0,0.0,9.265611151931807e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,9.757134830579162e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810485839844,0.0,0.0,7.206586451502517e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810485839844,0.0,0.0,9.757134830579162e-05,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811096191406,0.0,0.0,0.0004628364404197,287.41094970703125,294.1499938964844,287.54998779296875,285.657958984375,287.8294982910156,287.54998779296875,287.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1635159850120544,-0.0,-6.645375094649354e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810485839844,0.0,0.0,9.265611151931807e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,9.757134830579162e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810485839844,0.0,0.0,7.206586451502517e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810485839844,0.0,0.0,9.757134830579162e-05,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811096191406,0.0,0.0,0.0004628364404197,287.41094970703125,294.1499938964844,287.54998779296875,285.657958984375,287.8294982910156,287.54998779296875,287.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1635159850120544,-0.0,-6.645375094649354e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801330566406,0.0,0.0,9.264890832128005e-05,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801025390625,0.0,0.0,9.756376675795764e-05,298.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801025390625,0.0,0.0,7.206026202766225e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801025390625,0.0,0.0,9.756375948200002e-05,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,0.0004628004680853,287.41021728515625,294.1499938964844,287.54998779296875,285.65850830078125,287.8270568847656,287.54998779296875,287.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365001693429349e-09,0.0009871752699837,-0.0104879215359687,0.0,0.0,0.0,-0.0069767329841852,60.0,0.1634602397680282,-0.0,-6.644340544426086e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,9.264259279007092e-05,297.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47918701171875,0.0,0.0,9.755711653269827e-05,298.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47918701171875,0.0,0.0,7.205535803223029e-05,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47918701171875,0.0,0.0,9.755711653269827e-05,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,0.0004627689195331,287.4095153808594,294.1499938964844,287.54998779296875,285.6598205566406,287.8246459960937,287.54998779296875,287.3089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357126215381868e-09,0.0009871078655123,-0.0104672871530056,0.0,0.0,0.0,-0.0069728284142911,60.0,0.163406029343605,-0.0,-6.643433891895256e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,9.263444371754304e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,9.754853090271354e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,7.204901339719072e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,9.754853090271354e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,0.0004627282032743,287.4081115722656,294.1499938964844,287.54998779296875,285.6648254394531,287.8198547363281,287.54998779296875,287.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346946358424475e-09,0.0009870209032669,-0.0104406159371137,0.0,0.0,0.0,-0.0069677820429205,60.0,0.1633053719997406,-0.0,-6.642262206923989e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,9.263444371754304e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,9.754853090271354e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,7.204901339719072e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,9.754853090271354e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,0.0004627282032743,287.4081115722656,294.1499938964844,287.54998779296875,285.6648254394531,287.8198547363281,287.54998779296875,287.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346946358424475e-09,0.0009870209032669,-0.0104406159371137,0.0,0.0,0.0,-0.0069677820429205,60.0,0.1633053719997406,-0.0,-6.642262206923989e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,9.263133688364178e-05,297.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755249023437,0.0,0.0,9.754526399774476e-05,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755249023437,0.0,0.0,7.204659777926281e-05,297.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,9.754526399774476e-05,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755859375,0.0,0.0,0.0004627127200365,287.40673828125,294.1499938964844,287.54998779296875,285.6732788085937,287.8151550292969,287.54998779296875,287.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059689659867e-09,0.0009869876084849,-0.0104304328560829,0.0,0.0,0.0,-0.0069658551365137,60.0,0.163213700056076,-0.0,-6.641814565000459e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,9.263133688364178e-05,297.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755249023437,0.0,0.0,9.754526399774476e-05,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755249023437,0.0,0.0,7.204659777926281e-05,297.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,9.754526399774476e-05,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755859375,0.0,0.0,0.0004627127200365,287.40673828125,294.1499938964844,287.54998779296875,285.6732788085937,287.8151550292969,287.54998779296875,287.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059689659867e-09,0.0009869876084849,-0.0104304328560829,0.0,0.0,0.0,-0.0069658551365137,60.0,0.163213700056076,-0.0,-6.641814565000459e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,9.263130777981132e-05,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737243652344,0.0,0.0,9.754523489391433e-05,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,7.204657595138997e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,9.754523489391433e-05,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,0.0004627125454135,287.4053955078125,294.1499938964844,287.54998779296875,285.6834716796875,287.810546875,287.54998779296875,287.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1631302684545517,-0.0,-6.641807459573101e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,9.263130777981132e-05,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737243652344,0.0,0.0,9.754523489391433e-05,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,7.204657595138997e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,9.754523489391433e-05,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,0.0004627125454135,287.4053955078125,294.1499938964844,287.54998779296875,285.6834716796875,287.810546875,287.54998779296875,287.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1631302684545517,-0.0,-6.641807459573101e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
