time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12358980,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,9.263133688364178e-05,297.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4719543457031,0.0,0.0,9.754526399774476e-05,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4719543457031,0.0,0.0,7.204659777926281e-05,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4719543457031,0.0,0.0,9.754525672178715e-05,298.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,0.0004627126618288,287.404052734375,294.1499938964844,287.54998779296875,285.69366455078125,287.8059997558594,287.54998779296875,287.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1630501300096511,-0.0,-6.641808880658574e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,9.263133688364178e-05,297.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4719543457031,0.0,0.0,9.754526399774476e-05,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4719543457031,0.0,0.0,7.204659777926281e-05,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4719543457031,0.0,0.0,9.754525672178715e-05,298.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,0.0004627126618288,287.404052734375,294.1499938964844,287.54998779296875,285.69366455078125,287.8059997558594,287.54998779296875,287.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1630501300096511,-0.0,-6.641808880658574e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,9.26313441595994e-05,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,9.754527127370238e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,7.204660505522043e-05,297.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,9.754526399774476e-05,298.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711303710937,0.0,0.0,0.0004627127200365,287.40338134765625,294.1499938964844,287.54998779296875,285.6987609863281,287.80377197265625,287.54998779296875,287.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1630104184150695,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,9.2631351435557e-05,297.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,9.754527854966e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,7.204660505522043e-05,297.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,9.754527127370238e-05,298.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47027587890625,0.0,0.0,0.0004627127491403,287.4027099609375,294.1499938964844,287.54998779296875,285.703857421875,287.80157470703125,287.54998779296875,287.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1629707813262939,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684753417969,0.0,0.0,9.263136598747224e-05,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46844482421875,0.0,0.0,9.754529310157524e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684753417969,0.0,0.0,7.204661960713565e-05,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684753417969,0.0,0.0,9.754529310157524e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,0.0004627128364518,287.40142822265625,294.1499938964844,287.54998779296875,285.71405029296875,287.79718017578125,287.54998779296875,287.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1628916412591934,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684753417969,0.0,0.0,9.263136598747224e-05,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46844482421875,0.0,0.0,9.754529310157524e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684753417969,0.0,0.0,7.204661960713565e-05,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684753417969,0.0,0.0,9.754529310157524e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,0.0004627128364518,287.40142822265625,294.1499938964844,287.54998779296875,285.71405029296875,287.79718017578125,287.54998779296875,287.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1628916412591934,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,9.263137326342984e-05,297.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,9.754530765349044e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,7.204662688309327e-05,297.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,9.754530037753284e-05,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,0.0004627128946594,287.40069580078125,294.1499938964844,287.54998779296875,285.7197570800781,287.7947692871094,287.54998779296875,287.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1628473848104477,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,9.263138053938746e-05,297.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,9.754531492944808e-05,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,7.204663415905088e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,9.754530765349044e-05,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,0.0004627129237633,287.4001159667969,294.1499938964844,287.54998779296875,285.7242431640625,287.7928771972656,287.54998779296875,287.3098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1628126204013824,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,9.263140236726032e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,9.75453294813633e-05,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,7.204664871096611e-05,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,9.75453294813633e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,0.0004627130110748,287.3988647460937,294.1499938964844,287.54998779296875,285.73443603515625,287.78863525390625,287.54998779296875,287.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1627336740493774,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,9.263140236726032e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,9.75453294813633e-05,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,7.204664871096611e-05,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,9.75453294813633e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,0.0004627130110748,287.3988647460937,294.1499938964844,287.54998779296875,285.73443603515625,287.78863525390625,287.54998779296875,287.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1627336740493774,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,9.263141691917554e-05,297.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,9.754534403327852e-05,298.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,7.204666326288134e-05,297.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,9.754534403327852e-05,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,0.0004627130983863,287.3976135253906,294.1499938964844,287.54998779296875,285.74462890625,287.78448486328125,287.54998779296875,287.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1626548171043396,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,9.263141691917554e-05,297.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,9.754534403327852e-05,298.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,7.204666326288134e-05,297.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,9.754534403327852e-05,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,0.0004627130983863,287.3976135253906,294.1499938964844,287.54998779296875,285.74462890625,287.78448486328125,287.54998779296875,287.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1626548171043396,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,9.263142419513316e-05,297.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,9.754535858519375e-05,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,7.204666326288134e-05,297.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,9.754535130923614e-05,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,0.0004627131274901,287.3970031738281,294.1499938964844,287.54998779296875,285.7497253417969,287.7824401855469,287.54998779296875,287.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1626154035329818,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617004394531,0.0,0.0,9.263143147109076e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,9.754536586115135e-05,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,7.204667053883895e-05,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,9.754535858519375e-05,298.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,0.0004627131565939,287.3963928222656,294.1499938964844,287.54998779296875,285.7547912597656,287.7804260253906,287.54998779296875,287.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1625760197639465,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,9.2631446023006e-05,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,9.75453804130666e-05,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,7.204668509075418e-05,297.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,9.75453804130666e-05,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,0.0004627132439054,287.3951721191406,294.1499938964844,287.54998779296875,285.7649841308594,287.77642822265625,287.54998779296875,287.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1624972969293594,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,9.2631446023006e-05,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,9.75453804130666e-05,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,7.204668509075418e-05,297.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,9.75453804130666e-05,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,0.0004627132439054,287.3951721191406,294.1499938964844,287.54998779296875,285.7649841308594,287.77642822265625,287.54998779296875,287.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1624972969293594,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584045410156,0.0,0.0,9.263146057492122e-05,297.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,9.754539496498182e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584045410156,0.0,0.0,7.204669964266941e-05,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584045410156,0.0,0.0,9.754539496498182e-05,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,0.0004627133312169,287.3939819335937,294.1499938964844,287.54998779296875,285.775146484375,287.7724914550781,287.54998779296875,287.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1624186486005783,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584045410156,0.0,0.0,9.263146057492122e-05,297.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,9.754539496498182e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584045410156,0.0,0.0,7.204669964266941e-05,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584045410156,0.0,0.0,9.754539496498182e-05,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,0.0004627133312169,287.3939819335937,294.1499938964844,287.54998779296875,285.775146484375,287.7724914550781,287.54998779296875,287.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1624186486005783,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,9.263148240279406e-05,297.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,9.754541679285468e-05,298.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,7.204670691862702e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,9.754540951689704e-05,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568176269531,0.0,0.0,0.0004627134185284,287.3927917480469,294.1499938964844,287.54998779296875,285.7853088378906,287.7686462402344,287.54998779296875,287.310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1623400598764419,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,9.263148240279406e-05,297.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,9.754541679285468e-05,298.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,7.204670691862702e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,9.754540951689704e-05,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568176269531,0.0,0.0,0.0004627134185284,287.3927917480469,294.1499938964844,287.54998779296875,285.7853088378906,287.7686462402344,287.54998779296875,287.310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1623400598764419,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,9.263149695470928e-05,297.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,9.75454313447699e-05,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,7.204672147054225e-05,297.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,9.754542406881228e-05,298.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552307128906,0.0,0.0,0.000462713476736,287.3916320800781,294.1499938964844,287.54998779296875,285.79547119140625,287.76483154296875,287.54998779296875,287.3106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1622615158557891,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,9.263149695470928e-05,297.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,9.75454313447699e-05,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,7.204672147054225e-05,297.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,9.754542406881228e-05,298.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552307128906,0.0,0.0,0.000462713476736,287.3916320800781,294.1499938964844,287.54998779296875,285.79547119140625,287.76483154296875,287.54998779296875,287.3106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1622615158557891,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45440673828125,0.0,0.0,9.26315042306669e-05,297.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,9.754543862072752e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,7.204672874649987e-05,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45440673828125,0.0,0.0,9.75454313447699e-05,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544372558594,0.0,0.0,0.0004627135058399,287.3910522460937,294.1499938964844,287.54998779296875,285.8005676269531,287.7629699707031,287.54998779296875,287.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1622222810983657,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,9.263151150662452e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,9.754544589668512e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,7.204673602245748e-05,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,9.754544589668512e-05,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4536437988281,0.0,0.0,0.0004627135640475,287.3905029296875,294.1499938964844,287.54998779296875,285.8056335449219,287.7611389160156,287.54998779296875,287.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1621830463409423,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,9.263152605853976e-05,297.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,9.754546044860037e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,7.20467432984151e-05,297.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,9.754546044860037e-05,298.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,0.0004627136222552,287.3893737792969,294.1499938964844,287.54998779296875,285.8157958984375,287.7574768066406,287.54998779296875,287.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1621046364307403,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,9.263152605853976e-05,297.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,9.754546044860037e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,7.20467432984151e-05,297.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,9.754546044860037e-05,298.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,0.0004627136222552,287.3893737792969,294.1499938964844,287.54998779296875,285.8157958984375,287.7574768066406,287.54998779296875,287.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1621046364307403,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,9.263153333449736e-05,297.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,9.754546772455797e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,7.204675057437271e-05,297.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,9.754546772455797e-05,298.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,0.0004627136804629,287.3886413574219,294.1499938964844,287.54998779296875,285.8222961425781,287.7551574707031,287.54998779296875,287.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1620544791221618,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45050048828125,0.0,0.0,9.263154061045498e-05,297.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504699707031,0.0,0.0,9.754547500051558e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45050048828125,0.0,0.0,7.204675785033032e-05,297.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45050048828125,0.0,0.0,9.754547500051558e-05,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505310058594,0.0,0.0,0.0004627137095667,287.38824462890625,294.1499938964844,287.54998779296875,285.8259582519531,287.7538757324219,287.54998779296875,287.3110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1620262712240219,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.448974609375,0.0,0.0,9.26315551623702e-05,297.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,9.75454895524308e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,7.204676512628794e-05,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.448974609375,0.0,0.0,9.75454895524308e-05,298.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490051269531,0.0,0.0,0.0004627137677744,287.3871459960937,294.1499938964844,287.54998779296875,285.83612060546875,287.7503356933594,287.54998779296875,287.3111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1619479656219482,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.448974609375,0.0,0.0,9.26315551623702e-05,297.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,9.75454895524308e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,7.204676512628794e-05,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.448974609375,0.0,0.0,9.75454895524308e-05,298.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490051269531,0.0,0.0,0.0004627137677744,287.3871459960937,294.1499938964844,287.54998779296875,285.83612060546875,287.7503356933594,287.54998779296875,287.3111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1619479656219482,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,9.263156971428543e-05,297.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,9.754550410434604e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,7.204677967820317e-05,297.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,9.754550410434604e-05,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,0.0004627138550858,287.3860778808594,294.1499938964844,287.54998779296875,285.84625244140625,287.7468566894531,287.54998779296875,287.3112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1618697047233581,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,9.263156971428543e-05,297.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,9.754550410434604e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,7.204677967820317e-05,297.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,9.754550410434604e-05,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,0.0004627138550858,287.3860778808594,294.1499938964844,287.54998779296875,285.84625244140625,287.7468566894531,287.54998779296875,287.3112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1618697047233581,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467163085937,0.0,0.0,9.263157699024303e-05,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,9.754551138030364e-05,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,7.204678695416078e-05,297.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,9.754551138030364e-05,298.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,0.0004627138841897,287.3855285644531,294.1499938964844,287.54998779296875,285.851318359375,287.7451477050781,287.54998779296875,287.3113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1618306040763855,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,9.263158426620066e-05,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459228515625,0.0,0.0,9.754551865626128e-05,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,7.204678695416078e-05,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,9.754551865626128e-05,298.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,0.0004627139132935,287.385009765625,294.1499938964844,287.54998779296875,285.8564147949219,287.7434387207031,287.54998779296875,287.3113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.161791518330574,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,9.263159881811588e-05,297.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,9.754554048413412e-05,297.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,7.204680150607601e-05,297.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,9.75455332081765e-05,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,0.000462714000605,287.3839416503906,294.1499938964844,287.54998779296875,285.8665466308594,287.7401123046875,287.54998779296875,287.3114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1617133617401123,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,9.263159881811588e-05,297.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,9.754554048413412e-05,297.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,7.204680150607601e-05,297.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,9.75455332081765e-05,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,0.000462714000605,287.3839416503906,294.1499938964844,287.54998779296875,285.8665466308594,287.7401123046875,287.54998779296875,287.3114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1617133617401123,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.263161337003112e-05,297.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.754555503604934e-05,297.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,7.204680878203362e-05,297.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.754554776009172e-05,298.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,0.0004627140588127,287.3829345703125,294.1499938964844,287.54998779296875,285.8766784667969,287.73681640625,287.54998779296875,287.31158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1616352647542953,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.263161337003112e-05,297.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.754555503604934e-05,297.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,7.204680878203362e-05,297.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.754554776009172e-05,298.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,0.0004627140588127,287.3829345703125,294.1499938964844,287.54998779296875,285.8766784667969,287.73681640625,287.54998779296875,287.31158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1616352647542953,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,9.263162792194636e-05,297.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,9.754556231200696e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,7.204682333394885e-05,297.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,9.754556231200696e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,0.0004627141461241,287.38189697265625,294.1499938964844,287.54998779296875,285.8868103027344,287.7335510253906,287.54998779296875,287.31170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1615572124719619,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
