time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361320,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,9.263162792194636e-05,297.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,9.754556231200696e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,7.204682333394885e-05,297.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,9.754556231200696e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,0.0004627141461241,287.38189697265625,294.1499938964844,287.54998779296875,285.8868103027344,287.7335510253906,287.54998779296875,287.31170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1615572124719619,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,9.263163519790396e-05,297.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,9.754557686392218e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,7.204683060990646e-05,297.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,9.754557686392218e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,0.0004627142043318,287.3808898925781,294.1499938964844,287.54998779296875,285.8969421386719,287.7303771972656,287.54998779296875,287.31182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1614792048931121,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,9.263163519790396e-05,297.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,9.754557686392218e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,7.204683060990646e-05,297.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,9.754557686392218e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,0.0004627142043318,287.3808898925781,294.1499938964844,287.54998779296875,285.8969421386719,287.7303771972656,287.54998779296875,287.31182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1614792048931121,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,9.263164247386158e-05,297.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,9.75455841398798e-05,297.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,7.204683788586408e-05,297.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,9.75455841398798e-05,298.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,0.0004627142334356,287.3804016113281,294.1499938964844,287.54998779296875,285.9020080566406,287.72882080078125,287.54998779296875,287.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.161440223455429,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,9.26316497498192e-05,297.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,9.75455914158374e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,7.204684516182169e-05,297.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,9.75455914158374e-05,298.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0004627142625395,287.3799133300781,294.1499938964844,287.54998779296875,285.9070739746094,287.7272644042969,287.54998779296875,287.3119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1614012569189071,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,9.263166430173442e-05,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,9.754560596775264e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,7.204685243777931e-05,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,9.754560596775264e-05,298.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,0.0004627143207471,287.3789367675781,294.1499938964844,287.54998779296875,285.91717529296875,287.72418212890625,287.54998779296875,287.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1613233387470245,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,9.263166430173442e-05,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,9.754560596775264e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,7.204685243777931e-05,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,9.754560596775264e-05,298.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,0.0004627143207471,287.3789367675781,294.1499938964844,287.54998779296875,285.91717529296875,287.72418212890625,287.54998779296875,287.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1613233387470245,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,9.263167157769205e-05,297.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,9.754562051966786e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,7.204685971373692e-05,297.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,9.754561324371024e-05,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,0.0004627143789548,287.37823486328125,294.1499938964844,287.54998779296875,285.9244689941406,287.7220153808594,287.54998779296875,287.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1612672656774521,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,9.263167885364965e-05,297.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,9.754562051966786e-05,297.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,7.204685971373692e-05,297.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,9.754562051966786e-05,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,0.0004627144080586,287.3779602050781,294.1499938964844,287.54998779296875,285.92730712890625,287.7211608886719,287.54998779296875,287.31219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1612454652786255,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,9.263169340556487e-05,297.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,9.754563507158308e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,7.204687426565215e-05,297.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,9.754563507158308e-05,298.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,0.0004627144662663,287.37701416015625,294.1499938964844,287.54998779296875,285.9374084472656,287.7182006835937,287.54998779296875,287.3122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1611676514148712,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,9.263169340556487e-05,297.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,9.754563507158308e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,7.204687426565215e-05,297.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,9.754563507158308e-05,298.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,0.0004627144662663,287.37701416015625,294.1499938964844,287.54998779296875,285.9374084472656,287.7182006835937,287.54998779296875,287.3122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1611676514148712,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,9.263170068152248e-05,297.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,9.754564962349832e-05,297.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,7.204688154160976e-05,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,9.754564962349832e-05,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,0.0004627145244739,287.3760681152344,294.1499938964844,287.54998779296875,285.9475402832031,287.7153015136719,287.54998779296875,287.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1610898673534393,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,9.263170068152248e-05,297.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,9.754564962349832e-05,297.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,7.204688154160976e-05,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,9.754564962349832e-05,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,0.0004627145244739,287.3760681152344,294.1499938964844,287.54998779296875,285.9475402832031,287.7153015136719,287.54998779296875,287.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1610898673534393,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,9.26317079574801e-05,297.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,9.754565689945592e-05,297.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,7.204688881756738e-05,297.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,9.754564962349832e-05,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,0.0004627145535778,287.3756103515625,294.1499938964844,287.54998779296875,285.9525756835937,287.7138671875,287.54998779296875,287.3124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1610510051250457,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,9.263171523343772e-05,297.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,9.754566417541356e-05,297.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,7.204689609352499e-05,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,9.754565689945592e-05,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,0.0004627145826816,287.3751525878906,294.1499938964844,287.54998779296875,285.9576416015625,287.7124328613281,287.54998779296875,287.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1610121428966522,-0.0,-6.641808170115837e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,9.263170068152248e-05,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,9.75456423475407e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,7.204688154160976e-05,297.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,9.75456423475407e-05,298.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0004627144953701,287.3742370605469,294.1499938964844,287.54998779296875,285.9677429199219,287.7096252441406,287.54998779296875,287.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342968207282638e-09,0.0009869867935776,-0.0104301925748586,0.0,0.0,0.0,-0.0069658095017075,60.0,0.1609259843826294,-0.0,-6.641803906859425e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,9.263170068152248e-05,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,9.75456423475407e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,7.204688154160976e-05,297.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,9.75456423475407e-05,298.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0004627144953701,287.3742370605469,294.1499938964844,287.54998779296875,285.9677429199219,287.7096252441406,287.54998779296875,287.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342968207282638e-09,0.0009869867935776,-0.0104301925748586,0.0,0.0,0.0,-0.0069658095017075,60.0,0.1609259843826294,-0.0,-6.641803906859425e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.263149695470928e-05,297.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.75454313447699e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,7.204672147054225e-05,297.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.754542406881228e-05,298.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,0.000462713476736,287.37335205078125,294.1499938964844,287.54998779296875,285.97784423828125,287.70684814453125,287.54998779296875,287.3127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342701309667518e-09,0.0009869845816865,-0.0104294931516051,0.0,0.0,0.0,-0.0069656772539019,60.0,0.1608013063669204,-0.0,-6.641773353521786e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.263149695470928e-05,297.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.75454313447699e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,7.204672147054225e-05,297.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.754542406881228e-05,298.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,0.000462713476736,287.37335205078125,294.1499938964844,287.54998779296875,285.97784423828125,287.70684814453125,287.54998779296875,287.3127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342701309667518e-09,0.0009869845816865,-0.0104294931516051,0.0,0.0,0.0,-0.0069656772539019,60.0,0.1608013063669204,-0.0,-6.641773353521786e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,9.262855746783316e-05,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,9.754233178682624e-05,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,7.20444368198514e-05,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,9.754233178682624e-05,298.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0004626988084055,287.3724670410156,294.1499938964844,287.5483703613281,285.98638916015625,287.7041015625,287.5498352050781,287.3128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.3390242510099605e-09,0.0009869531495496,-0.0104198595508933,0.0,0.0,0.0,-0.0069638546556234,60.0,0.1601780503988266,-0.0,-6.641349870051273e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,9.262855746783316e-05,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,9.754233178682624e-05,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,7.20444368198514e-05,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,9.754233178682624e-05,298.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0004626988084055,287.3724670410156,294.1499938964844,287.5483703613281,285.98638916015625,287.7041015625,287.5498352050781,287.3128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.3390242510099605e-09,0.0009869531495496,-0.0104198595508933,0.0,0.0,0.0,-0.0069638546556234,60.0,0.1601780503988266,-0.0,-6.641349870051273e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,9.261938976123928e-05,297.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,9.753268386702985e-05,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,7.20373063813895e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,9.753268386702985e-05,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,0.0004626530280802,287.37158203125,294.1499938964844,287.54364013671875,285.9919738769531,287.7013244628906,287.5491943359375,287.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.327591174302371e-09,0.0009868553606793,-0.0103899035602808,0.0,0.0,0.0,-0.0069581866264343,60.0,0.1580296903848648,-0.0,-6.640033944904644e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,9.261938976123928e-05,297.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,9.753268386702985e-05,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,7.20373063813895e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,9.753268386702985e-05,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,0.0004626530280802,287.37158203125,294.1499938964844,287.54364013671875,285.9919738769531,287.7013244628906,287.5491943359375,287.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.327591174302371e-09,0.0009868553606793,-0.0103899035602808,0.0,0.0,0.0,-0.0069581866264343,60.0,0.1580296903848648,-0.0,-6.640033944904644e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,9.261290688300504e-05,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,9.752585174283011e-05,297.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,7.203226414276287e-05,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,9.752585174283011e-05,298.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0004626206355169,287.37115478515625,294.1499938964844,287.5401611328125,285.99371337890625,287.6999206542969,287.54852294921875,287.31304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867906337603,4.319504309791e-09,0.0009867863263934,-0.0103687159717082,0.0,0.0,0.0,-0.0069541782140731,60.0,0.156146228313446,-0.0,-6.639103844463534e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,9.260491788154468e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,9.751744073582812e-05,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,7.202605047496036e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,9.751744073582812e-05,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,0.0004625807341653,287.3707275390625,294.1499938964844,287.5360107421875,285.9947814941406,287.698486328125,287.5475769042969,287.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.309543388814063e-09,0.0009867011103779,-0.0103426184505224,0.0,0.0,0.0,-0.0069492398761212,60.0,0.1537891030311584,-0.0,-6.637957028488017e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,9.2585280071944e-05,297.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,9.749676246428862e-05,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,7.201077823992819e-05,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,9.749676246428862e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,0.0004624826542567,287.369873046875,294.1499938964844,287.52569580078125,285.9950561523437,287.695556640625,287.5448913574219,287.313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065635656338e-09,0.0009864917956292,-0.0102784847840666,0.0,0.0,0.0,-0.0069371052086353,60.0,0.147781953215599,-0.0,-6.6351411476262e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,9.2585280071944e-05,297.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,9.749676246428862e-05,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,7.201077823992819e-05,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,9.749676246428862e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,0.0004624826542567,287.369873046875,294.1499938964844,287.52569580078125,285.9950561523437,287.695556640625,287.5448913574219,287.313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065635656338e-09,0.0009864917956292,-0.0102784847840666,0.0,0.0,0.0,-0.0069371052086353,60.0,0.147781953215599,-0.0,-6.6351411476262e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,9.256656630896032e-05,297.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,9.74770591710694e-05,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,7.19962190487422e-05,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,9.74770518951118e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,0.0004623891727533,287.36920166015625,294.1499938964844,287.51568603515625,285.9935913085937,287.6930847167969,287.5417175292969,287.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261737629462914e-09,0.0009862923761829,-0.0102173639461398,0.0,0.0,0.0,-0.006925540510565,60.0,0.1416465491056442,-0.0,-6.632457427713234e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,9.256144403479992e-05,297.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,9.747166041051968e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,7.199223909992725e-05,297.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,9.747166041051968e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0004623635613825,287.3690490722656,294.1499938964844,287.5129699707031,285.99298095703125,287.69244384765625,287.54083251953125,287.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.2553502943576405e-09,0.0009862376609817,-0.0102006290107965,0.0,0.0,0.0,-0.0069223740138113,60.0,0.1399853825569152,-0.0,-6.631722726524458e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,9.253364260075614e-05,297.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,9.744238923303784e-05,297.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,7.19706149538979e-05,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,9.744238195708022e-05,298.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,0.0004622247070074,287.36822509765625,294.1499938964844,287.4979858398437,285.9888000488281,287.6891784667969,287.5352783203125,287.3134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220700677848299e-09,0.0009859413839876,-0.0101098446175456,0.0,0.0,0.0,-0.0069051967002451,60.0,0.1305581033229828,-0.0,-6.627738002862317e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,9.253364260075614e-05,297.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,9.744238923303784e-05,297.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,7.19706149538979e-05,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,9.744238195708022e-05,298.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,0.0004622247070074,287.36822509765625,294.1499938964844,287.4979858398437,285.9888000488281,287.6891784667969,287.5352783203125,287.3134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220700677848299e-09,0.0009859413839876,-0.0101098446175456,0.0,0.0,0.0,-0.0069051967002451,60.0,0.1305581033229828,-0.0,-6.627738002862317e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,9.250295988749711e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,9.741007670527324e-05,297.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,7.194674981292337e-05,297.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,9.741007670527324e-05,298.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,0.0004620714462362,287.3674011230469,294.1499938964844,287.4810485839844,285.982666015625,287.6856384277344,287.5282592773437,287.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862396292388,60.0,0.1197399124503135,-0.0,-6.623341874956169e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,9.250295988749711e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,9.741007670527324e-05,297.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,7.194674981292337e-05,297.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,9.741007670527324e-05,298.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,0.0004620714462362,287.3674011230469,294.1499938964844,287.4810485839844,285.982666015625,287.6856384277344,287.5282592773437,287.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862396292388,60.0,0.1197399124503135,-0.0,-6.623341874956169e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,9.248666174244136e-05,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,9.739291272126138e-05,297.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,7.193406781880185e-05,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,9.739290544530375e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0004619900137186,287.36700439453125,294.1499938964844,287.47186279296875,285.9789733886719,287.68377685546875,287.5240783691406,287.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.162144850994309e-09,0.0009854406816884,-0.0099564231932163,0.0,0.0,0.0,-0.0068761683069169,60.0,0.1137962564826011,-0.0,-6.62100703152646e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,9.24698542803526e-05,297.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,9.737521031638607e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,7.192100019892678e-05,297.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,9.737521031638607e-05,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,0.0004619060491677,287.3666076660156,294.1499938964844,287.4623107910156,285.974853515625,287.6818542480469,287.5195617675781,287.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,-0.0068657840602099,60.0,0.1075700968503952,-0.0,-6.618600423280442e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,9.243514068657532e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,9.733866318129004e-05,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,7.189399912022054e-05,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,9.733865590533242e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0004617326776497,287.3658447265625,294.1499938964844,287.4419860839844,285.96551513671875,287.67779541015625,287.5094299316406,287.3138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.094331756234169,-0.0,-6.613630887386536e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,9.243514068657532e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,9.733866318129004e-05,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,7.189399912022054e-05,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,9.733865590533242e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0004617326776497,287.3658447265625,294.1499938964844,287.4419860839844,285.96551513671875,287.67779541015625,287.5094299316406,287.3138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.094331756234169,-0.0,-6.613630887386536e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,9.239966311724856e-05,297.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,9.73013011389412e-05,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,7.186640868894756e-05,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,9.73013011389412e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,0.000461555464426,287.36505126953125,294.1499938964844,287.4203796386719,285.95489501953125,287.6734313964844,287.4978332519531,287.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0801056921482086,-0.0,-6.608553348996793e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,9.239966311724856e-05,297.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,9.73013011389412e-05,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,7.186640868894756e-05,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,9.73013011389412e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,0.000461555464426,287.36505126953125,294.1499938964844,287.4203796386719,285.95489501953125,287.6734313964844,287.4978332519531,287.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0801056921482086,-0.0,-6.608553348996793e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
