time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12363660,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,9.23642364796251e-05,297.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,9.726399002829568e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,7.183884736150503e-05,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,9.726399002829568e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,0.0004613784549292,287.3642883300781,294.1499938964844,287.39764404296875,285.94317626953125,287.66876220703125,287.48486328125,287.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0650585517287254,-0.0,-6.60348433711988e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,9.23642364796251e-05,297.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,9.726399002829568e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,7.183884736150503e-05,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,9.726399002829568e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,0.0004613784549292,287.3642883300781,294.1499938964844,287.39764404296875,285.94317626953125,287.66876220703125,287.48486328125,287.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0650585517287254,-0.0,-6.60348433711988e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.232964657712728e-05,297.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.722757386043668e-05,297.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,7.18119481462054e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.722756658447906e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,0.0004612056945916,287.3635559082031,294.1499938964844,287.3739929199219,285.9306335449219,287.66375732421875,287.4706115722656,287.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0493433214724063,-0.0,-6.59853895967899e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.232964657712728e-05,297.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.722757386043668e-05,297.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,7.18119481462054e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.722756658447906e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,0.0004612056945916,287.3635559082031,294.1499938964844,287.3739929199219,285.9306335449219,287.66375732421875,287.4706115722656,287.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0493433214724063,-0.0,-6.59853895967899e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,9.23128754948266e-05,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,9.720990783534944e-05,297.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,7.179890963016078e-05,297.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,9.720990783534944e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41387939453125,0.0,0.0,0.0004611219337675,287.3631896972656,294.1499938964844,287.3619079589844,285.924072265625,287.6611328125,287.4630126953125,287.3141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,0.0412788577377796,-0.0,-6.5961408779458e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,9.229664283338934e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,9.719281661091372e-05,297.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,7.178627856774256e-05,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,9.719280933495612e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,0.0004610408504959,287.3628234863281,294.1499938964844,287.3497009277344,285.9173889160156,287.6584167480469,287.4551696777344,287.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359583988785,0.0,0.0,0.0,-0.0067587713710963,60.0,0.0331045091152191,-0.0,-6.593820955913543e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,9.226612746715546e-05,297.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,9.716067870613188e-05,297.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,7.176254439400509e-05,297.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,9.716067143017426e-05,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0004608884046319,287.3620910644531,294.1499938964844,287.324951171875,285.9037170410156,287.6527404785156,287.43865966796875,287.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.016502970829606,-0.0,-6.58945964460145e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,9.226612746715546e-05,297.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,9.716067870613188e-05,297.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,7.176254439400509e-05,297.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,9.716067143017426e-05,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0004608884046319,287.3620910644531,294.1499938964844,287.324951171875,285.9037170410156,287.6527404785156,287.43865966796875,287.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.016502970829606,-0.0,-6.58945964460145e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,9.224152017850427e-05,297.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,9.713476902106775e-05,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,7.174340862547979e-05,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,9.713476174511015e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112243652344,0.0,0.0,0.0004607654991559,287.3614501953125,294.1499938964844,287.3030090332031,285.8915100097656,287.6474914550781,287.4233703613281,287.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635455434798e-09,0.0009828282054513,-0.0091559551656246,0.0,0.0,0.0,-0.0067247133702039,60.0,0.0017103584250435,-0.0,-6.585944589687642e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,9.223837696481496e-05,297.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,9.713145846035331e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,7.174096390372142e-05,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,9.713145846035331e-05,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0004607497830875,287.3613586425781,294.1499938964844,287.29998779296875,285.88983154296875,287.6467590332031,287.4212646484375,287.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527185886039206e-09,0.0009827946778386,-0.0091456919908523,0.0,0.0,0.0,-0.0067227715626358,60.0,-0.0003136905434075,-0.0,-6.585495526678642e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.221430082106964e-05,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.710610174806789e-05,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,7.172223558882251e-05,297.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.710610174806789e-05,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,0.00046062952606,287.36065673828125,294.1499938964844,287.2750244140625,285.8759155273437,287.64044189453125,287.4029846191406,287.31451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707927980673e-09,0.0009825380984693,-0.0090670604258775,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.0172038450837135,-0.0,-6.582056499837563e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.221430082106964e-05,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.710610174806789e-05,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,7.172223558882251e-05,297.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.710610174806789e-05,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,0.00046062952606,287.36065673828125,294.1499938964844,287.2750244140625,285.8759155273437,287.64044189453125,287.4029846191406,287.31451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707927980673e-09,0.0009825380984693,-0.0090670604258775,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.0172038450837135,-0.0,-6.582056499837563e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.21939208637923e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,9.708463767310604e-05,297.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,7.170638127718121e-05,297.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.708463767310604e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,0.0004605276917573,287.3599548339844,294.1499938964844,287.25030517578125,285.8621826171875,287.6337890625,287.3840026855469,287.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797301584285151e-09,0.0009823207510635,-0.0090004922822117,0.0,0.0,0.0,-0.0066952989436686,60.0,-0.0340281650424003,-0.0,-6.579145406249154e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.21939208637923e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,9.708463767310604e-05,297.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,7.170638127718121e-05,297.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.708463767310604e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,0.0004605276917573,287.3599548339844,294.1499938964844,287.25030517578125,285.8621826171875,287.6337890625,287.3840026855469,287.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797301584285151e-09,0.0009823207510635,-0.0090004922822117,0.0,0.0,0.0,-0.0066952989436686,60.0,-0.0340281650424003,-0.0,-6.579145406249154e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,9.218527702614664e-05,297.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,9.70755354501307e-05,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,7.16996582923457e-05,297.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,9.70755354501307e-05,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,0.0004604845307767,287.359619140625,294.1499938964844,287.2380676269531,285.85546875,287.63037109375,287.3742980957031,287.31463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7865279800541884e-09,0.0009822286665439,-0.0089722629636526,0.0,0.0,0.0,-0.0066899578087031,60.0,-0.0423601083457469,-0.0,-6.57791119351714e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,9.217772458214311e-05,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,9.7067590104416e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,7.169378659455106e-05,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,9.70675828284584e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,0.0004604468122124,287.3592834472656,294.1499938964844,287.2260131835937,285.848876953125,287.6268310546875,287.36444091796875,287.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115953340626e-09,0.0009821482235565,-0.0089476024731993,0.0,0.0,0.0,-0.0066852918826043,60.0,-0.0506164319813251,-0.0,-6.57683330018699e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,9.216599573846906e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,9.705522825242952e-05,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,7.168466254370287e-05,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,9.705522825242952e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,0.0004603881970979,287.3586120605469,294.1499938964844,287.2023620605469,285.836181640625,287.6195678710937,287.34442138671875,287.31475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780396737158,60.0,-0.0667976513504982,-0.0,-6.575157840416068e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,9.216599573846906e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,9.705522825242952e-05,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,7.168466254370287e-05,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,9.705522825242952e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,0.0004603881970979,287.3586120605469,294.1499938964844,287.2023620605469,285.836181640625,287.6195678710937,287.34442138671875,287.31475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780396737158,60.0,-0.0667976513504982,-0.0,-6.575157840416068e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.2158057668712e-05,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.704687545308845e-05,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,7.167849253164604e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.704687545308845e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,0.0004603485576808,287.3579406738281,294.1499938964844,287.1796264648437,285.8243103027344,287.612060546875,287.3240661621094,287.3148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0825141593813896,-0.0,-6.574023814209795e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.2158057668712e-05,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.704687545308845e-05,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,7.167849253164604e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.704687545308845e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,0.0004603485576808,287.3579406738281,294.1499938964844,287.1796264648437,285.8243103027344,287.612060546875,287.3240661621094,287.3148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0825141593813896,-0.0,-6.574023814209795e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,9.215420141117649e-05,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,9.704281546873972e-05,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,7.1675494837109e-05,297.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,9.704281546873972e-05,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,0.0004603293200489,287.3572998046875,294.1499938964844,287.1579895019531,285.8134765625,287.60430908203125,287.3035888671875,287.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0975596979260444,-0.0,-6.573473143589581e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,9.215420141117649e-05,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,9.704281546873972e-05,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,7.1675494837109e-05,297.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,9.704281546873972e-05,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,0.0004603293200489,287.3572998046875,294.1499938964844,287.1579895019531,285.8134765625,287.60430908203125,287.3035888671875,287.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0975596979260444,-0.0,-6.573473143589581e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,9.215388126904144e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035949707031,0.0,0.0,9.704248077468948e-05,297.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035949707031,0.0,0.0,7.167524745455012e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035949707031,0.0,0.0,9.704248077468948e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,0.0004603277193382,287.3566589355469,294.1499938964844,287.1376953125,285.8039245605469,287.5963134765625,287.2830810546875,287.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1117801591753959,-0.0,-6.573426247769022e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,9.215388126904144e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035949707031,0.0,0.0,9.704248077468948e-05,297.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035949707031,0.0,0.0,7.167524745455012e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035949707031,0.0,0.0,9.704248077468948e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,0.0004603277193382,287.3566589355469,294.1499938964844,287.1376953125,285.8039245605469,287.5963134765625,287.2830810546875,287.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1117801591753959,-0.0,-6.573426247769022e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,9.21548853511922e-05,297.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,9.704353578854352e-05,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,7.167602598201483e-05,297.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,9.704353578854352e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,0.000460332725197,287.3563537597656,294.1499938964844,287.12811279296875,285.7996826171875,287.5922546386719,287.2728576660156,287.31500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819080587476,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.1185240745544433,-0.0,-6.573568356316174e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,9.215665340889244e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,9.704539843369275e-05,297.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,7.167740113800392e-05,297.734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,9.704539843369275e-05,298.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0004603415727615,287.35601806640625,294.1499938964844,287.11895751953125,285.7958374023437,287.588134765625,287.2627258300781,287.31500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819231927394,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.125011995434761,-0.0,-6.573819888444632e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015808105469,0.0,0.0,9.216207399731502e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015808105469,0.0,0.0,9.705110278446229e-05,297.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015808105469,0.0,0.0,7.168161391746253e-05,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015808105469,0.0,0.0,9.705110278446229e-05,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.401611328125,0.0,0.0,0.00046036861022,287.3554077148437,294.1499938964844,287.1019897460937,285.7894592285156,287.5798034667969,287.24267578125,287.3150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1371510475873947,-0.0,-6.574591537855667e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015808105469,0.0,0.0,9.216207399731502e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015808105469,0.0,0.0,9.705110278446229e-05,297.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015808105469,0.0,0.0,7.168161391746253e-05,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015808105469,0.0,0.0,9.705110278446229e-05,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.401611328125,0.0,0.0,0.00046036861022,287.3554077148437,294.1499938964844,287.1019897460937,285.7894592285156,287.5798034667969,287.24267578125,287.3150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1371510475873947,-0.0,-6.574591537855667e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.400634765625,0.0,0.0,9.216889884555712e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.400634765625,0.0,0.0,9.705829143058509e-05,297.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.400634765625,0.0,0.0,7.168692536652088e-05,297.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.400634765625,0.0,0.0,9.705829143058509e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,0.0004604027490131,287.3548278808594,294.1499938964844,287.08758544921875,285.7850952148437,287.5716857910156,287.22393798828125,287.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820533450692,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.1476316452026367,-0.0,-6.57556498140366e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,9.216921898769216e-05,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,9.705863340059297e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,7.168717274907976e-05,297.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,9.705862612463534e-05,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.400634765625,0.0,0.0,0.00046040432062,287.35479736328125,294.1499938964844,287.0870361328125,285.78497314453125,287.5713195800781,287.22314453125,287.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.148046925663948,-0.0,-6.575610456138747e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,9.217760089086367e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,9.706745913717896e-05,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,7.169369200710207e-05,297.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,9.706745186122134e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,0.000460446201032,287.35418701171875,294.1499938964844,287.0743103027344,285.7825927734375,287.5627746582031,287.2043762207031,287.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1574899852275848,-0.0,-6.57680487847756e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,9.217760089086367e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,9.706745913717896e-05,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,7.169369200710207e-05,297.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,9.706745186122134e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,0.000460446201032,287.35418701171875,294.1499938964844,287.0743103027344,285.7825927734375,287.5627746582031,287.2043762207031,287.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1574899852275848,-0.0,-6.57680487847756e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,9.218640479957684e-05,297.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,9.707672870717944e-05,297.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,7.170053868321702e-05,297.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,9.70767214312218e-05,298.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,0.0004604901769198,287.35357666015625,294.1499938964844,287.0639953613281,285.7825622558594,287.55419921875,287.1864929199219,287.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1653908342123031,-0.0,-6.578059696948912e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,9.218640479957684e-05,297.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,9.707672870717944e-05,297.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,7.170053868321702e-05,297.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,9.70767214312218e-05,298.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,0.0004604901769198,287.35357666015625,294.1499938964844,287.0639953613281,285.7825622558594,287.55419921875,287.1864929199219,287.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1653908342123031,-0.0,-6.578059696948912e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,9.219075582223012e-05,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,9.708131256047636e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,7.170392200350761e-05,297.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,9.708130528451876e-05,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,0.0004605119174811,287.3533020019531,294.1499938964844,287.0598449707031,285.78350830078125,287.5498962402344,287.1780090332031,287.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.1686713248491287,-0.0,-6.578680711299968e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,9.219495404977351e-05,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,9.708572906674816e-05,297.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,7.170718890847638e-05,297.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,9.708572906674816e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,0.0004605328722391,287.3529968261719,294.1499938964844,287.0563659667969,285.7850952148437,287.54559326171875,287.1698303222656,287.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1715224087238311,-0.0,-6.579278988283478e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,9.220251376973464e-05,297.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,9.709368896437808e-05,297.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,7.171306788222864e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,9.709368896437808e-05,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,0.0004605706199072,287.3524169921875,294.1499938964844,287.0516357421875,285.7903747558594,287.5370483398437,287.1544494628906,287.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1758881658315658,-0.0,-6.580356881613626e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,9.220251376973464e-05,297.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,9.709368896437808e-05,297.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,7.171306788222864e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,9.709368896437808e-05,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,0.0004605706199072,287.3524169921875,294.1499938964844,287.0516357421875,285.7903747558594,287.5370483398437,287.1544494628906,287.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1758881658315658,-0.0,-6.580356881613626e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.220852371072397e-05,297.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.710001904750244e-05,297.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,7.171774632297456e-05,297.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.710001904750244e-05,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,0.000460600684164,287.35186767578125,294.1499938964844,287.04998779296875,285.79864501953125,287.5285949707031,287.14068603515625,287.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1781808584928512,-0.0,-6.581213796152954e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
