time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366000,297.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.220852371072397e-05,297.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.710001904750244e-05,297.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,7.171774632297456e-05,297.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.710001904750244e-05,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,0.000460600684164,287.35186767578125,294.1499938964844,287.04998779296875,285.79864501953125,287.5285949707031,287.14068603515625,287.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1781808584928512,-0.0,-6.581213796152954e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.222344669979066e-05,297.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,9.711573511594906e-05,297.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,7.172935147536919e-05,297.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.711573511594906e-05,298.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,0.0004606752190738,287.3512878417969,294.1499938964844,287.0516357421875,285.81005859375,287.520263671875,287.1287536621094,287.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964864939451,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1783362925052642,-0.0,-6.583343292732027e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.222344669979066e-05,297.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,9.711573511594906e-05,297.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,7.172935147536919e-05,297.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.711573511594906e-05,298.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,0.0004606752190738,287.3512878417969,294.1499938964844,287.0516357421875,285.81005859375,287.520263671875,287.1287536621094,287.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964864939451,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1783362925052642,-0.0,-6.583343292732027e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,9.225498070009051e-05,297.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,9.714893531054258e-05,297.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,7.175387145252898e-05,297.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,9.714893531054258e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,0.0004608326999004,287.3507385253906,294.1499938964844,287.0563659667969,285.8244323730469,287.51220703125,287.118896484375,287.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873208864746402e-09,0.0009829697664827,-0.0091993799433112,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1762678176164627,-0.0,-6.587843870420329e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,9.225498070009051e-05,297.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,9.714893531054258e-05,297.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,7.175387145252898e-05,297.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,9.714893531054258e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,0.0004608326999004,287.3507385253906,294.1499938964844,287.0563659667969,285.8244323730469,287.51220703125,287.118896484375,287.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873208864746402e-09,0.0009829697664827,-0.0091993799433112,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1762678176164627,-0.0,-6.587843870420329e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,9.227673581335694e-05,297.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,9.717184730106963e-05,297.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,7.177079532993957e-05,297.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,9.717184730106963e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,0.0004609414027072,287.3504638671875,294.1499938964844,287.0598449707031,285.83270263671875,287.5082397460937,287.1147155761719,287.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,-0.0067463647574186,60.0,-0.1745165735483169,-0.0,-6.590951073803808e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930358886719,0.0,0.0,9.230266732629389e-05,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930358886719,0.0,0.0,9.719915396999568e-05,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930358886719,0.0,0.0,7.179096428444609e-05,297.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930358886719,0.0,0.0,9.719915396999568e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39306640625,0.0,0.0,0.0004610709147527,287.3502197265625,294.1499938964844,287.0639953613281,285.84161376953125,287.5043640136719,287.111083984375,287.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612013812786e-09,0.0009834775701165,-0.0093550244346261,0.0,0.0,0.0,-0.0067623769864439,60.0,-0.1722864955663681,-0.0,-6.594655133085325e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,9.236528421752156e-05,297.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,9.726509597385302e-05,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,7.183966954471543e-05,297.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,9.726509597385302e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,0.0004613837227225,287.34967041015625,294.1499938964844,287.0743103027344,285.8613586425781,287.4967956542969,287.1053771972656,287.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1665144711732864,-0.0,-6.60360512938496e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,9.236528421752156e-05,297.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,9.726509597385302e-05,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,7.183966954471543e-05,297.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,9.726509597385302e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,0.0004613837227225,287.34967041015625,294.1499938964844,287.0743103027344,285.8613586425781,287.4967956542969,287.1053771972656,287.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1665144711732864,-0.0,-6.60360512938496e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,9.244096145266668e-05,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,9.734478953760116e-05,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,7.189852476585656e-05,297.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,9.734478953760116e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,0.0004617617523763,287.3491516113281,294.1499938964844,287.0870361328125,285.8834533691406,287.48956298828125,287.1019897460937,287.3150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,-0.0068477829918265,60.0,-0.1589483320713043,-0.0,-6.614429537421529e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,9.244096145266668e-05,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,9.734478953760116e-05,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,7.189852476585656e-05,297.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,9.734478953760116e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,0.0004617617523763,287.3491516113281,294.1499938964844,287.0870361328125,285.8834533691406,287.48956298828125,287.1019897460937,287.3150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,-0.0068477829918265,60.0,-0.1589483320713043,-0.0,-6.614429537421529e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,9.252830932382494e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,9.743677219375968e-05,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,7.196646765805781e-05,297.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,9.743676491780208e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,0.0004621980770025,287.3486328125,294.1499938964844,287.1019897460937,285.9076843261719,287.4826965332031,287.10107421875,287.31500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.213705828703951e-09,0.0009858811972662,-0.0100915180519223,0.0,0.0,0.0,-0.0069017275236546,60.0,-0.1497871726751327,-0.0,-6.626934379028171e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,9.252830932382494e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,9.743677219375968e-05,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,7.196646765805781e-05,297.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,9.743676491780208e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,0.0004621980770025,287.3486328125,294.1499938964844,287.1019897460937,285.9076843261719,287.4826965332031,287.10107421875,287.31500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.213705828703951e-09,0.0009858811972662,-0.0100915180519223,0.0,0.0,0.0,-0.0069017275236546,60.0,-0.1497871726751327,-0.0,-6.626934379028171e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.26250868360512e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.753867925610392e-05,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,7.204173743957654e-05,297.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.753867925610392e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,0.0004626814916264,287.3481140136719,294.1499938964844,287.11895751953125,285.9338684082031,287.4762268066406,287.10272216796875,287.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.3342707201077255e-09,0.0009869121713563,-0.0104074049741029,0.0,0.0,0.0,-0.0069614965468645,60.0,-0.1391815692186355,-0.0,-6.640802752144738e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.26250868360512e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.753867925610392e-05,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,7.204173743957654e-05,297.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.753867925610392e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,0.0004626814916264,287.3481140136719,294.1499938964844,287.11895751953125,285.9338684082031,287.4762268066406,287.10272216796875,287.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.3342707201077255e-09,0.0009869121713563,-0.0104074049741029,0.0,0.0,0.0,-0.0069614965468645,60.0,-0.1391815692186355,-0.0,-6.640802752144738e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,9.267635323340072e-05,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,9.759265958564356e-05,297.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,7.208160968730226e-05,297.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,9.759265958564356e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,0.0004629375471267,287.3478698730469,294.1499938964844,287.12811279296875,285.9476318359375,287.47314453125,287.1046142578125,287.31494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.398130304394954e-09,0.0009874581592157,-0.0105747198686003,0.0,0.0,0.0,-0.0069931540638208,60.0,-0.133340835571289,-0.0,-6.648154737831646e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,9.272924944525585e-05,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,9.764837159309536e-05,297.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,7.212275522761047e-05,297.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,9.764836431713776e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,0.0004632018099073,287.3475952148437,294.1499938964844,287.1376953125,285.9617614746094,287.47021484375,287.107177734375,287.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.464032699047493e-09,0.0009880217257887,-0.0107473861426115,0.0,0.0,0.0,-0.0070258248597383,60.0,-0.1272050738334655,-0.0,-6.655746176420507e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.283811959903689e-05,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.776301158126444e-05,297.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,7.220742554636672e-05,297.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.776301158126444e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,0.0004637456149794,287.3471069335937,294.1499938964844,287.1579895019531,285.9911804199219,287.464599609375,287.1141662597656,287.3148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996570996464925e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1141562238335609,-0.0,-6.671382379863644e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.283811959903689e-05,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.776301158126444e-05,297.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,7.220742554636672e-05,297.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.776301158126444e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,0.0004637456149794,287.3471069335937,294.1499938964844,287.1579895019531,285.9911804199219,287.464599609375,287.1141662597656,287.3148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996570996464925e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1141562238335609,-0.0,-6.671382379863644e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,9.294854680774732e-05,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,9.787929593585432e-05,297.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,7.229331822600216e-05,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,9.787929593585432e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,0.000464297219878,287.3466186523437,294.1499938964844,287.1796264648437,286.0218811035156,287.4595031738281,287.1237487792969,287.3148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737229719609104e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.1000516936182975,-0.0,-6.687261588922412e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,9.294854680774732e-05,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,9.787929593585432e-05,297.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,7.229331822600216e-05,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,9.787929593585432e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,0.000464297219878,287.3466186523437,294.1499938964844,287.1796264648437,286.0218811035156,287.4595031738281,287.1237487792969,287.3148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737229719609104e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.1000516936182975,-0.0,-6.687261588922412e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,9.30570749915205e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.799358667805792e-05,297.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,7.23777266102843e-05,297.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,9.799358667805792e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,0.0004648393660318,287.3461303710937,294.1499938964844,287.2023620605469,286.0536499023437,287.4548645019531,287.1357727050781,287.31475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.085093542933464,-0.0,-6.702886423681775e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,9.30570749915205e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.799358667805792e-05,297.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,7.23777266102843e-05,297.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,9.799358667805792e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,0.0004648393660318,287.3461303710937,294.1499938964844,287.2023620605469,286.0536499023437,287.4548645019531,287.1357727050781,287.31475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.085093542933464,-0.0,-6.702886423681775e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,9.315980423707516e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.81017656158656e-05,297.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,7.245763117680326e-05,297.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.81017656158656e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,0.0004653525247704,287.3456420898437,294.1499938964844,287.2260131835937,286.0863037109375,287.45068359375,287.150146484375,287.3146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000415637113065e-09,0.0009926084894686,-0.0121526857838034,0.0,0.0,0.0,-0.0072917337529361,60.0,-0.0693932771682739,-0.0,-6.717692713209544e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,9.315980423707516e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.81017656158656e-05,297.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,7.245763117680326e-05,297.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.81017656158656e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,0.0004653525247704,287.3456420898437,294.1499938964844,287.2260131835937,286.0863037109375,287.45068359375,287.150146484375,287.3146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000415637113065e-09,0.0009926084894686,-0.0121526857838034,0.0,0.0,0.0,-0.0072917337529361,60.0,-0.0693932771682739,-0.0,-6.717692713209544e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,9.320799290435387e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,9.81525081442669e-05,297.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,7.24951023585163e-05,297.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,9.815250086830928e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,0.0004655932134483,287.3454284667969,294.1499938964844,287.2380676269531,286.1028747558594,287.44879150390625,287.1581420898437,287.31463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060442731519288e-09,0.0009931218810379,-0.0123099507763981,0.0,0.0,0.0,-0.0073214923031628,60.0,-0.06131462007761,-0.0,-6.724642531708015e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,9.325341670773923e-05,297.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,9.820034028962256e-05,297.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,7.253043440869078e-05,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,9.820034028962256e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,0.0004658201069105,287.3451843261719,294.1499938964844,287.25030517578125,286.1195983886719,287.4470520019531,287.1666259765625,287.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.1170325754412715e-09,0.0009936057031154,-0.0124582089483737,0.0,0.0,0.0,-0.0073495460674166,60.0,-0.0531103983521461,-0.0,-6.731197998988139e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.333549678558484e-05,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.828677866607904e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,7.259428093675524e-05,297.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.828677139012144e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,0.000466230121674,287.3447265625,294.1499938964844,287.2750244140625,286.1533508300781,287.44384765625,287.18487548828125,287.3145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.036417081952095,-0.0,-6.743051983448822e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.333549678558484e-05,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.828677866607904e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,7.259428093675524e-05,297.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.828677139012144e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,0.000466230121674,287.3447265625,294.1499938964844,287.2750244140625,286.1533508300781,287.44384765625,287.18487548828125,287.3145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.036417081952095,-0.0,-6.743051983448822e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,9.340506949229166e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,9.836003300733864e-05,297.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,7.264838495757431e-05,297.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,9.836003300733864e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,0.0004665776505135,287.3442687988281,294.1499938964844,287.29998779296875,286.18731689453125,287.4411926269531,287.2048034667969,287.3144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0194337517023086,-0.0,-6.753106873702563e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,9.340506949229166e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,9.836003300733864e-05,297.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,7.264838495757431e-05,297.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,9.836003300733864e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,0.0004665776505135,287.3442687988281,294.1499938964844,287.29998779296875,286.18731689453125,287.4411926269531,287.2048034667969,287.3144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0194337517023086,-0.0,-6.753106873702563e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,9.346663136966528e-05,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,9.842486178968102e-05,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,7.269626803463325e-05,297.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,9.842486178968102e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,0.0004668851615861,287.34381103515625,294.1499938964844,287.324951171875,286.2212829589844,287.43902587890625,287.2259521484375,287.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,-0.002343910280615,-0.0,-6.762010684724373e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,9.346663136966528e-05,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,9.842486178968102e-05,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,7.269626803463325e-05,297.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,9.842486178968102e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,0.0004668851615861,287.34381103515625,294.1499938964844,287.324951171875,286.2212829589844,287.43902587890625,287.2259521484375,287.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,-0.002343910280615,-0.0,-6.762010684724373e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.352732013212516e-05,297.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.8488773801364e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,7.274347444763407e-05,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.8488773801364e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,0.0004671883361879,287.3433837890625,294.1499938964844,287.3497009277344,286.25506591796875,287.4372863769531,287.2480773925781,287.3143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458248963918777e-09,0.0009965235367417,-0.0133521342650055,0.0,0.0,0.0,-0.007518702186644,60.0,0.0146999573335051,-0.0,-6.770793703481105e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.352732013212516e-05,297.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.8488773801364e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,7.274347444763407e-05,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.8488773801364e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,0.0004671883361879,287.3433837890625,294.1499938964844,287.3497009277344,286.25506591796875,287.4372863769531,287.2480773925781,287.3143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458248963918777e-09,0.0009965235367417,-0.0133521342650055,0.0,0.0,0.0,-0.007518702186644,60.0,0.0146999573335051,-0.0,-6.770793703481105e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,9.356156078865752e-05,297.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,9.85248334472999e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,7.277010445250198e-05,297.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,9.85248334472999e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,0.0004673593793995,287.3431396484375,294.1499938964844,287.3619079589844,286.2718200683594,287.4366149902344,287.25946044921875,287.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500905508881715e-09,0.000996888265945,-0.0134638845920562,0.0,0.0,0.0,-0.0075398487970232,60.0,0.0231585334986448,-0.0,-6.775751870691239e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,9.3601003754884e-05,297.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,9.856636461336166e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,7.280077988980338e-05,297.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,9.856636461336166e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,0.0004675563832279,287.3429260253906,294.1499938964844,287.3739929199219,286.2884521484375,287.43603515625,287.2710266113281,287.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.5500373186134774e-09,0.0009973084088414,-0.0135925989598035,0.0,0.0,0.0,-0.0075642056763172,60.0,0.0315488800406456,-0.0,-6.781465344829486e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,9.369808685733004e-05,297.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,9.866860636975616e-05,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,7.287629705388099e-05,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,9.866859909379856e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,0.0004680413694586,287.3424987792969,294.1499938964844,287.39764404296875,286.3211669921875,287.4351806640625,287.2945861816406,287.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983483469113,5.670989899897449e-09,0.0009983426425606,-0.013909462839365,0.0,0.0,0.0,-0.0076241665519773,60.0,0.048069953918457,-0.0,-6.795539775339422e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,9.369808685733004e-05,297.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,9.866860636975616e-05,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,7.287629705388099e-05,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,9.866859909379856e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,0.0004680413694586,287.3424987792969,294.1499938964844,287.39764404296875,286.3211669921875,287.4351806640625,287.2945861816406,287.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983483469113,5.670989899897449e-09,0.0009983426425606,-0.013909462839365,0.0,0.0,0.0,-0.0076241665519773,60.0,0.048069953918457,-0.0,-6.795539775339422e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
