time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368340,297.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,9.381904965266584e-05,297.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,9.879597928375006e-05,297.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,7.297037518583238e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,9.879597928375006e-05,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,0.0004686455649789,287.3420715332031,294.1499938964844,287.4203796386719,286.3530578613281,287.4347839355469,287.3186340332031,287.3141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996369481086,5.821682691475871e-09,0.0009996311273425,-0.014304231852293,0.0,0.0,0.0,-0.0076988711953163,60.0,0.0640805438160896,-0.0,-6.813095154711847e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,9.381904965266584e-05,297.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,9.879597928375006e-05,297.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,7.297037518583238e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,9.879597928375006e-05,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,0.0004686455649789,287.3420715332031,294.1499938964844,287.4203796386719,286.3530578613281,287.4347839355469,287.3186340332031,287.3141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996369481086,5.821682691475871e-09,0.0009996311273425,-0.014304231852293,0.0,0.0,0.0,-0.0076988711953163,60.0,0.0640805438160896,-0.0,-6.813095154711847e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,9.396345558343457e-05,297.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,9.894804679788648e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,7.308268686756492e-05,297.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,9.894803952192888e-05,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,0.0004693669034168,287.3416748046875,294.1499938964844,287.4419860839844,286.3838806152344,287.434814453125,287.3429870605469,287.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011753765866,6.001585450832181e-09,0.0010011694394052,-0.0147755127400159,0.0,0.0,0.0,-0.0077880565077066,60.0,0.0794831439852714,-0.0,-6.834083876583463e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,9.396345558343457e-05,297.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,9.894804679788648e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,7.308268686756492e-05,297.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,9.894803952192888e-05,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,0.0004693669034168,287.3416748046875,294.1499938964844,287.4419860839844,286.3838806152344,287.434814453125,287.3429870605469,287.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011753765866,6.001585450832181e-09,0.0010011694394052,-0.0147755127400159,0.0,0.0,0.0,-0.0077880565077066,60.0,0.0794831439852714,-0.0,-6.834083876583463e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,9.412833605892956e-05,297.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,9.912167297443376e-05,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,7.32109256205149e-05,297.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,9.912166569847614e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,0.0004701905127149,287.3412475585937,294.1499938964844,287.4623107910156,286.41339111328125,287.4351806640625,287.3673095703125,287.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029320837929,6.206999358937537e-09,0.0010029259137809,-0.0153136132284998,0.0,0.0,0.0,-0.0078898891806602,60.0,0.094113752245903,-0.0,-6.858087431282911e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,9.412833605892956e-05,297.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,9.912167297443376e-05,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,7.32109256205149e-05,297.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,9.912166569847614e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,0.0004701905127149,287.3412475585937,294.1499938964844,287.4623107910156,286.41339111328125,287.4351806640625,287.3673095703125,287.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029320837929,6.206999358937537e-09,0.0010029259137809,-0.0153136132284998,0.0,0.0,0.0,-0.0078898891806602,60.0,0.094113752245903,-0.0,-6.858087431282911e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,9.4216586148832e-05,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.92146015050821e-05,297.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,7.32795670046471e-05,297.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,9.92146015050821e-05,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,0.0004706313484348,287.3410339355469,294.1499938964844,287.47186279296875,286.4276123046875,287.4354858398437,287.37939453125,287.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038723703473,6.316946077333796e-09,0.0010038659675046,-0.0156016228720545,0.0,0.0,0.0,-0.007944393903017,60.0,0.1010887995362281,-0.0,-6.870952518056583e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,9.430751379113644e-05,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,9.931035310728475e-05,297.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,7.335028931265697e-05,297.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,9.931035310728475e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,0.0004710855428129,287.3408508300781,294.1499938964844,287.4810485839844,286.4414367675781,287.4358825683594,287.3913269042969,287.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048410622403,6.430227905696029e-09,0.0010048346593976,-0.0158983655273914,0.0,0.0,0.0,-0.0080005526542663,60.0,0.1078119575977325,-0.0,-6.884220482561433e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,9.449317440157756e-05,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.950586536433548e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,7.349469524342567e-05,297.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,9.950586536433548e-05,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,0.0004720129945781,287.3404235839844,294.1499938964844,287.4979858398437,286.4677734375,287.4368896484375,287.4146728515625,287.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.6615384319845824e-09,0.0010068125557154,-0.0165042728185653,0.0,0.0,0.0,-0.008115223608911,60.0,0.1204442456364631,-0.0,-6.911352556926431e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,9.449317440157756e-05,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.950586536433548e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,7.349469524342567e-05,297.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,9.950586536433548e-05,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,0.0004720129945781,287.3404235839844,294.1499938964844,287.4979858398437,286.4677734375,287.4368896484375,287.4146728515625,287.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.6615384319845824e-09,0.0010068125557154,-0.0165042728185653,0.0,0.0,0.0,-0.008115223608911,60.0,0.1204442456364631,-0.0,-6.911352556926431e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,9.467563359066844e-05,297.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,9.969800157705322e-05,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,7.36366055207327e-05,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,9.969800157705322e-05,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,0.0004729243810288,287.34002685546875,294.1499938964844,287.5129699707031,286.4921569824219,287.4381408691406,287.4370422363281,287.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.888849046760015e-09,0.0010087563423439,-0.0170996841043233,0.0,0.0,0.0,-0.0082279108464717,60.0,0.1318797171115875,-0.0,-6.93806754270554e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,9.467563359066844e-05,297.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,9.969800157705322e-05,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,7.36366055207327e-05,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,9.969800157705322e-05,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,0.0004729243810288,287.34002685546875,294.1499938964844,287.5129699707031,286.4921569824219,287.4381408691406,287.4370422363281,287.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.888849046760015e-09,0.0010087563423439,-0.0170996841043233,0.0,0.0,0.0,-0.0082279108464717,60.0,0.1318797171115875,-0.0,-6.93806754270554e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,9.48442320805043e-05,297.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,9.987554221879692e-05,297.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,7.376773282885551e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,9.987554221879692e-05,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,0.0004737665585707,287.33966064453125,294.1499938964844,287.52569580078125,286.514404296875,287.4396057128906,287.4579162597656,287.31396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559615679,7.098895693502527e-09,0.0010105525143444,-0.017649857327342,0.0,0.0,0.0,-0.0083320410922169,60.0,0.1418551355600357,-0.0,-6.962798693166405e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,9.48442320805043e-05,297.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,9.987554221879692e-05,297.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,7.376773282885551e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,9.987554221879692e-05,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,0.0004737665585707,287.33966064453125,294.1499938964844,287.52569580078125,286.514404296875,287.4396057128906,287.4579162597656,287.31396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559615679,7.098895693502527e-09,0.0010105525143444,-0.017649857327342,0.0,0.0,0.0,-0.0083320410922169,60.0,0.1418551355600357,-0.0,-6.962798693166405e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.498630970483646e-05,297.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,0.0001000251577352,297.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,7.387824007309973e-05,297.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,0.0001000251577352,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,0.0004744762845803,287.3392639160156,294.1499938964844,287.5360107421875,286.5342712402344,287.4412536621094,287.47686767578125,287.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120735969394,7.275907432102713e-09,0.0010120662627741,-0.0181134920567274,0.0,0.0,0.0,-0.0084197930991649,60.0,0.1502001583576202,-0.0,-6.983674438743037e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.498630970483646e-05,297.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,0.0001000251577352,297.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,7.387824007309973e-05,297.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,0.0001000251577352,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,0.0004744762845803,287.3392639160156,294.1499938964844,287.5360107421875,286.5342712402344,287.4412536621094,287.47686767578125,287.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120735969394,7.275907432102713e-09,0.0010120662627741,-0.0181134920567274,0.0,0.0,0.0,-0.0084197930991649,60.0,0.1502001583576202,-0.0,-6.983674438743037e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,9.504573972662912e-05,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0001000877455226,297.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,7.392446423182264e-05,297.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0001000877455226,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,0.0004747731436509,287.3390808105469,294.1499938964844,287.5401611328125,286.54327392578125,287.442138671875,287.4854431152344,287.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127067798748,7.349948205614963e-09,0.0010126994457095,-0.0183074176311492,0.0,0.0,0.0,-0.0084564993157982,60.0,0.1536630243062973,-0.0,-6.992415535478359e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,9.509418305242434e-05,297.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,0.0001001387572614,297.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,7.396213914034888e-05,297.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,0.0001001387499854,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,0.0004750151128973,287.3388671875,294.1499938964844,287.54364013671875,286.55157470703125,287.44305419921875,287.493408203125,287.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132229654118,7.410295932430699e-09,0.0010132156312465,-0.0184654779732227,0.0,0.0,0.0,-0.0084864161908626,60.0,0.1567022204399109,-0.0,-6.999544410746239e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.515533747617157e-05,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,0.0001002031494863,297.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,7.400970935123041e-05,297.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,0.0001002031494863,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,0.0004753205867018,287.3385009765625,294.1499938964844,287.5483703613281,286.5660705566406,287.4449157714844,287.50750732421875,287.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138746583834,7.486478992291268e-09,0.0010138670913875,-0.0186650119721889,0.0,0.0,0.0,-0.008524184115231,60.0,0.1613360345363617,-0.0,-7.008549118836528e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.515533747617157e-05,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,0.0001002031494863,297.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,7.400970935123041e-05,297.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,0.0001002031494863,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,0.0004753205867018,287.3385009765625,294.1499938964844,287.5483703613281,286.5660705566406,287.4449157714844,287.50750732421875,287.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138746583834,7.486478992291268e-09,0.0010138670913875,-0.0186650119721889,0.0,0.0,0.0,-0.008524184115231,60.0,0.1613360345363617,-0.0,-7.008549118836528e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.51636175159365e-05,297.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,0.0001002118733595,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,7.401614857371897e-05,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,0.0001002118733595,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,0.0004753619432449,287.338134765625,294.1499938964844,287.54998779296875,286.5775451660156,287.44677734375,287.5184631347656,287.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139629011973,7.496786302851888e-09,0.0010139554506167,-0.0186920072883367,0.0,0.0,0.0,-0.0085292952135205,60.0,0.1636698096990585,-0.0,-7.009767699628355e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.51636175159365e-05,297.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,0.0001002118733595,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,7.401614857371897e-05,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,0.0001002118733595,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,0.0004753619432449,287.338134765625,294.1499938964844,287.54998779296875,286.5775451660156,287.44677734375,287.5184631347656,287.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139629011973,7.496786302851888e-09,0.0010139554506167,-0.0186920072883367,0.0,0.0,0.0,-0.0085292952135205,60.0,0.1636698096990585,-0.0,-7.009767699628355e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,9.51234542299062e-05,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,0.0001001695782179,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,7.398491288768128e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,0.0001001695782179,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0004751613596454,287.3377685546875,294.1499938964844,287.54998779296875,286.5874328613281,287.4486389160156,287.5267333984375,287.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135350748896,7.446741889793884e-09,0.001013527624309,-0.0185609348118305,0.0,0.0,0.0,-0.0085044866427779,60.0,0.1643075942993164,-0.0,-7.003851720810418e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,9.51234542299062e-05,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,0.0001001695782179,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,7.398491288768128e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,0.0001001695782179,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0004751613596454,287.3377685546875,294.1499938964844,287.54998779296875,286.5874328613281,287.4486389160156,287.5267333984375,287.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135350748896,7.446741889793884e-09,0.001013527624309,-0.0185609348118305,0.0,0.0,0.0,-0.0085044866427779,60.0,0.1643075942993164,-0.0,-7.003851720810418e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.504309127805756e-05,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,0.0001000849515548,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,7.392240513581783e-05,297.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,0.0001000849515548,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,0.0004747599014081,287.33740234375,294.1499938964844,287.54998779296875,286.5973205566406,287.450439453125,287.5326843261719,287.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126788401976,7.346605990221633e-09,0.0010126715060323,-0.0182986631989479,0.0,0.0,0.0,-0.0084548452869057,60.0,0.1643227934837341,-0.0,-6.992021184260011e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.504309127805756e-05,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,0.0001000849515548,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,7.392240513581783e-05,297.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,0.0001000849515548,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,0.0004747599014081,287.33740234375,294.1499938964844,287.54998779296875,286.5973205566406,287.450439453125,287.5326843261719,287.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126788401976,7.346605990221633e-09,0.0010126715060323,-0.0182986631989479,0.0,0.0,0.0,-0.0084548452869057,60.0,0.1643227934837341,-0.0,-6.992021184260011e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,9.49912573560141e-05,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,0.0001000303745968,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,7.388208905467764e-05,297.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,0.0001000303745968,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,0.0004745009937323,287.33721923828125,294.1499938964844,287.54998779296875,286.6022644042969,287.4513244628906,287.5350646972656,287.31396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121265659108,7.282026981414447e-09,0.0010121193481609,-0.0181295201182365,0.0,0.0,0.0,-0.0084228310734033,60.0,0.1642640233039856,-0.0,-6.984397060705305e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,9.493131801718846e-05,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,9.996724838856608e-05,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,7.383547199424356e-05,297.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,9.996724838856608e-05,297.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,0.0004742015735246,287.3370666503906,294.1499938964844,287.54998779296875,286.6072082519531,287.45220947265625,287.5370788574219,287.31396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114879114553,7.207341390369493e-09,0.0010114808101207,-0.017933901399374,0.0,0.0,0.0,-0.0083858063444495,60.0,0.1641791760921478,-0.0,-6.975584199153674e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,9.47936496231705e-05,297.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,9.982227493310349e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,7.372839172603562e-05,297.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,9.982227493310349e-05,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691101074219,0.0,0.0,0.0004735138791147,287.3367004394531,294.1499938964844,287.54998779296875,286.6170959472656,287.4539794921875,287.5403747558594,287.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100210784003,7.035809712618857e-09,0.0010100139770656,-0.0174846183508634,0.0,0.0,0.0,-0.0083007710054516,60.0,0.1639630794525146,-0.0,-6.955365705607619e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,9.47936496231705e-05,297.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,9.982227493310349e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,7.372839172603562e-05,297.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,9.982227493310349e-05,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691101074219,0.0,0.0,0.0004735138791147,287.3367004394531,294.1499938964844,287.54998779296875,286.6170959472656,287.4539794921875,287.5403747558594,287.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100210784003,7.035809712618857e-09,0.0010100139770656,-0.0174846183508634,0.0,0.0,0.0,-0.0083007710054516,60.0,0.1639630794525146,-0.0,-6.955365705607619e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,9.464051254326478e-05,297.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,9.966101788450032e-05,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,7.360929157584906e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,9.966101788450032e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,0.0004727489722426,287.3363647460937,294.1499938964844,287.54998779296875,286.626953125,287.4556884765625,287.5427551269531,287.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083894012495,6.845013000855715e-09,0.0010083825327455,-0.016984861344099,0.0,0.0,0.0,-0.0082061849534511,60.0,0.1636983007192611,-0.0,-6.932911134072128e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,9.464051254326478e-05,297.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,9.966101788450032e-05,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,7.360929157584906e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,9.966101788450032e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,0.0004727489722426,287.3363647460937,294.1499938964844,287.54998779296875,286.626953125,287.4556884765625,287.5427551269531,287.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083894012495,6.845013000855715e-09,0.0010083825327455,-0.016984861344099,0.0,0.0,0.0,-0.0082061849534511,60.0,0.1636983007192611,-0.0,-6.932911134072128e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,9.447911725146696e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,9.94910587905906e-05,297.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,7.348375947913155e-05,297.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,9.94910587905906e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,0.0004719427379313,287.3360290527344,294.1499938964844,287.54998779296875,286.6368408203125,287.4573669433594,287.5444641113281,287.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066697141155,6.64391963667299e-09,0.0010066630784422,-0.0164581201970577,0.0,0.0,0.0,-0.0081064943224191,60.0,0.1634046882390976,-0.0,-6.909284167022633e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,9.447911725146696e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,9.94910587905906e-05,297.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,7.348375947913155e-05,297.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,9.94910587905906e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,0.0004719427379313,287.3360290527344,294.1499938964844,287.54998779296875,286.6368408203125,287.4573669433594,287.5444641113281,287.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066697141155,6.64391963667299e-09,0.0010066630784422,-0.0164581201970577,0.0,0.0,0.0,-0.0081064943224191,60.0,0.1634046882390976,-0.0,-6.909284167022633e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,9.431801299797372e-05,297.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.932141256285831e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,7.33584602130577e-05,297.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,9.932141256285831e-05,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,0.0004711380170192,287.335693359375,294.1499938964844,287.54998779296875,286.6466979980469,287.4590148925781,287.54571533203125,287.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049530537799,6.443198863337329e-09,0.0010049466509371,-0.0159323420375585,0.0,0.0,0.0,-0.0080069880932569,60.0,0.1630999743938446,-0.0,-6.885741044015958e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,9.431801299797372e-05,297.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.932141256285831e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,7.33584602130577e-05,297.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,9.932141256285831e-05,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,0.0004711380170192,287.335693359375,294.1499938964844,287.54998779296875,286.6466979980469,287.4590148925781,287.54571533203125,287.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049530537799,6.443198863337329e-09,0.0010049466509371,-0.0159323420375585,0.0,0.0,0.0,-0.0080069880932569,60.0,0.1630999743938446,-0.0,-6.885741044015958e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.424026939086616e-05,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.923954348778352e-05,297.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,7.329798972932622e-05,297.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.923954348778352e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,0.0004707496555056,287.3355407714844,294.1499938964844,287.54998779296875,286.6516418457031,287.4598083496094,287.5462341308594,287.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041246423497,6.346333680795624e-09,0.0010041183559224,-0.0156786032021045,0.0,0.0,0.0,-0.0079589681699872,60.0,0.1629476994276046,-0.0,-6.87439367652587e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665466308594,0.0,0.0,9.416481043444946e-05,297.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665466308594,0.0,0.0,9.916008275467902e-05,297.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665466308594,0.0,0.0,7.323930185521021e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665466308594,0.0,0.0,9.916008275467902e-05,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665771484375,0.0,0.0,0.0004703727317973,287.3353576660156,294.1499938964844,287.54998779296875,286.6565856933594,287.46063232421875,287.5466613769531,287.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033205617219,6.252317330535106e-09,0.0010033143917098,-0.0154323251917958,0.0,0.0,0.0,-0.0079123601317405,60.0,0.162797063589096,-0.0,-6.863388790634417e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,9.402579598827288e-05,297.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,9.901369048748164e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,7.313117384910583e-05,297.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,9.901369048748164e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,0.0004696783144026,287.3350524902344,294.1499938964844,287.54998779296875,286.6664428710937,287.46221923828125,287.5473937988281,287.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018392931669,6.079105663303608e-09,0.0010018332395702,-0.0149785857647657,0.0,0.0,0.0,-0.0078264912590384,60.0,0.1625081449747085,-0.0,-6.843137612122518e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
