time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370680,297.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,9.402579598827288e-05,297.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,9.901369048748164e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,7.313117384910583e-05,297.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,9.901369048748164e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,0.0004696783144026,287.3350524902344,294.1499938964844,287.54998779296875,286.6664428710937,287.46221923828125,287.5473937988281,287.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018392931669,6.079105663303608e-09,0.0010018332395702,-0.0149785857647657,0.0,0.0,0.0,-0.0078264912590384,60.0,0.1625081449747085,-0.0,-6.843137612122518e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,9.390552440891042e-05,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,9.888704516924918e-05,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,7.303763413801789e-05,297.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,9.888704516924918e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,0.0004690775531344,287.3347473144531,294.1499938964844,287.54998779296875,286.6763000488281,287.4637451171875,287.5479431152344,287.31427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000557676889,5.9292606380267915e-09,0.0010005518561229,-0.0145860482007265,0.0,0.0,0.0,-0.0077522061765193,60.0,0.1622416526079177,-0.0,-6.8256419183399e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,9.390552440891042e-05,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,9.888704516924918e-05,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,7.303763413801789e-05,297.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,9.888704516924918e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,0.0004690775531344,287.3347473144531,294.1499938964844,287.54998779296875,286.6763000488281,287.4637451171875,287.5479431152344,287.31427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000557676889,5.9292606380267915e-09,0.0010005518561229,-0.0145860482007265,0.0,0.0,0.0,-0.0077522061765193,60.0,0.1622416526079177,-0.0,-6.8256419183399e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.380680421600118e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.878308628685772e-05,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,7.296085095731542e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.878308628685772e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,0.0004685844178311,287.3344421386719,294.1499938964844,287.54998779296875,286.6861572265625,287.4652709960937,287.5483703613281,287.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995057480409,5.8062563645933105e-09,0.0009994999272748,-0.0142638189718127,0.0,0.0,0.0,-0.0076912273652851,60.0,0.1620074361562729,-0.0,-6.811296771047638e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.380680421600118e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.878308628685772e-05,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,7.296085095731542e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.878308628685772e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,0.0004685844178311,287.3344421386719,294.1499938964844,287.54998779296875,286.6861572265625,287.4652709960937,287.5483703613281,287.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995057480409,5.8062563645933105e-09,0.0009994999272748,-0.0142638189718127,0.0,0.0,0.0,-0.0076912273652851,60.0,0.1620074361562729,-0.0,-6.811296771047638e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,9.373247303301468e-05,297.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,9.870481153484434e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,7.290303619811311e-05,297.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,9.870481153484434e-05,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,0.0004682131111621,287.3341369628906,294.1499938964844,287.54998779296875,286.6960144042969,287.4667663574219,287.5487060546875,287.3143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987135417759,5.7136428921467094e-09,0.0009987078374251,-0.0140212001278996,0.0,0.0,0.0,-0.0076453145593404,60.0,0.1618119478225708,-0.0,-6.800506469062384e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,9.373247303301468e-05,297.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,9.870481153484434e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,7.290303619811311e-05,297.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,9.870481153484434e-05,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,0.0004682131111621,287.3341369628906,294.1499938964844,287.54998779296875,286.6960144042969,287.4667663574219,287.5487060546875,287.3143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987135417759,5.7136428921467094e-09,0.0009987078374251,-0.0140212001278996,0.0,0.0,0.0,-0.0076453145593404,60.0,0.1618119478225708,-0.0,-6.800506469062384e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,9.37033910304308e-05,297.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,9.867418702924624e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,7.288041524589062e-05,297.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,9.867418702924624e-05,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,0.0004680678248405,287.333984375,294.1499938964844,287.54998779296875,286.700927734375,287.467529296875,287.5488586425781,287.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984036441892,5.677404324444524e-09,0.0009983979398384,-0.0139262648299336,0.0,0.0,0.0,-0.0076273488812148,60.0,0.1617268770933151,-0.0,-6.796286555754706e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,9.368066093884408e-05,297.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,9.865024912869558e-05,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,7.286273466888815e-05,297.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,9.865024912869558e-05,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,0.0004679542907979,287.3338317871094,294.1499938964844,287.54998779296875,286.7058410644531,287.46826171875,287.5489807128906,287.3144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981613839045,5.649080314640287e-09,0.0009981556795537,-0.0138520644977688,0.0,0.0,0.0,-0.0076133073307573,60.0,0.1616513133049011,-0.0,-6.792988926918042e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,9.365108417114244e-05,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,9.861910803010689e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,7.283973536686972e-05,297.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,9.861910075414926e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,0.0004678065597545,287.3335266113281,294.1499938964844,287.54998779296875,286.7156982421875,287.4696960449219,287.5491638183594,287.3145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997846131213,5.612228015650089e-09,0.0009978405432775,-0.013755521737039,0.0,0.0,0.0,-0.0075950375758111,60.0,0.1615263223648071,-0.0,-6.788700090964994e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,9.365108417114244e-05,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,9.861910803010689e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,7.283973536686972e-05,297.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,9.861910075414926e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,0.0004678065597545,287.3335266113281,294.1499938964844,287.54998779296875,286.7156982421875,287.4696960449219,287.5491638183594,287.3145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997846131213,5.612228015650089e-09,0.0009978405432775,-0.013755521737039,0.0,0.0,0.0,-0.0075950375758111,60.0,0.1615263223648071,-0.0,-6.788700090964994e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,9.364094876218589e-05,297.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,9.860842692432924e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,7.283184822881594e-05,297.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,9.860842692432924e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,0.0004677559190895,287.333251953125,294.1499938964844,287.54998779296875,286.7255249023437,287.4710998535156,287.5493469238281,287.31463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997737981379,5.5995919012730155e-09,0.0009977323934435,-0.0137224188074469,0.0,0.0,0.0,-0.0075887735001742,60.0,0.1614375710487365,-0.0,-6.787229978044709e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,9.364094876218589e-05,297.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,9.860842692432924e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,7.283184822881594e-05,297.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,9.860842692432924e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,0.0004677559190895,287.333251953125,294.1499938964844,287.54998779296875,286.7255249023437,287.4710998535156,287.5493469238281,287.31463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997737981379,5.5995919012730155e-09,0.0009977323934435,-0.0137224188074469,0.0,0.0,0.0,-0.0075887735001742,60.0,0.1614375710487365,-0.0,-6.787229978044709e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.364313882542774e-05,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,9.861073340289296e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,7.283355080289766e-05,297.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.861073340289296e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,0.0004677668621297,287.3329467773437,294.1499938964844,287.54998779296875,286.7353820800781,287.4725036621094,287.5494689941406,287.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.6023106154157184e-09,0.0009977556765079,-0.0137295415624976,0.0,0.0,0.0,-0.0075901211239397,60.0,0.1613751947879791,-0.0,-6.78754616956212e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.364313882542774e-05,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,9.861073340289296e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,7.283355080289766e-05,297.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.861073340289296e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,0.0004677668621297,287.3329467773437,294.1499938964844,287.54998779296875,286.7353820800781,287.4725036621094,287.5494689941406,287.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.6023106154157184e-09,0.0009977556765079,-0.0137295415624976,0.0,0.0,0.0,-0.0075901211239397,60.0,0.1613751947879791,-0.0,-6.78754616956212e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,9.364888683194296e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,9.861678699962796e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,7.283801824087277e-05,297.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,9.861678699962796e-05,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,0.0004677955585066,287.3326721191406,294.1499938964844,287.54998779296875,286.7452087402344,287.473876953125,287.549560546875,287.3147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465336675612e-09,0.0009978167945519,-0.0137482844293117,0.0,0.0,0.0,-0.0075936680659651,60.0,0.161325991153717,-0.0,-6.78837892564843e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,9.364888683194296e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,9.861678699962796e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,7.283801824087277e-05,297.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,9.861678699962796e-05,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,0.0004677955585066,287.3326721191406,294.1499938964844,287.54998779296875,286.7452087402344,287.473876953125,287.549560546875,287.3147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465336675612e-09,0.0009978167945519,-0.0137482844293117,0.0,0.0,0.0,-0.0075936680659651,60.0,0.161325991153717,-0.0,-6.78837892564843e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,9.365115693071856e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,9.8619180789683e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,7.283979357453063e-05,297.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,9.8619180789683e-05,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,0.0004678069381043,287.3325500488281,294.1499938964844,287.54998779296875,286.7501220703125,287.4745483398437,287.54962158203125,287.3148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612298625834455e-09,0.0009978411253541,-0.0137557061389088,0.0,0.0,0.0,-0.0075950725004076,60.0,0.1613024324178695,-0.0,-6.78870790693509e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,9.365249570691958e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,9.862059232546017e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,7.284083403646946e-05,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,9.862059232546017e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,0.0004678136028815,287.3323974609375,294.1499938964844,287.54998779296875,286.7550354003906,287.4752197265625,287.5496520996094,287.3148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613961295836134e-09,0.0009978553280234,-0.0137600619345903,0.0,0.0,0.0,-0.0075958967208862,60.0,0.1612779349088668,-0.0,-6.78890188510195e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,9.365064033772796e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,9.861863509286196e-05,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,7.283938612090424e-05,297.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,9.861863509286196e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,0.0004678043478634,287.3321228027344,294.1499938964844,287.54998779296875,286.7648620605469,287.4765319824219,287.5497131347656,287.31494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116435942499265e-09,0.0009978355374187,-0.0137539906427264,0.0,0.0,0.0,-0.0075947479344904,60.0,0.161222830414772,-0.0,-6.788631878862361e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,9.365064033772796e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,9.861863509286196e-05,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,7.283938612090424e-05,297.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,9.861863509286196e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,0.0004678043478634,287.3321228027344,294.1499938964844,287.54998779296875,286.7648620605469,287.4765319824219,287.5497131347656,287.31494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116435942499265e-09,0.0009978355374187,-0.0137539906427264,0.0,0.0,0.0,-0.0075947479344904,60.0,0.161222830414772,-0.0,-6.788631878862361e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,9.364191646454856e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,9.860945283435284e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,7.283260492840782e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,9.860945283435284e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,0.0004677607794292,287.33184814453125,294.1499938964844,287.54998779296875,286.7746887207031,287.4778137207031,287.5497741699219,287.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769181768328e-09,0.0009977425215765,-0.0137255024164915,0.0,0.0,0.0,-0.0075893569737672,60.0,0.1611563861370086,-0.0,-6.787366402249972e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,9.364191646454856e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,9.860945283435284e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,7.283260492840782e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,9.860945283435284e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,0.0004677607794292,287.33184814453125,294.1499938964844,287.54998779296875,286.7746887207031,287.4778137207031,287.5497741699219,287.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769181768328e-09,0.0009977425215765,-0.0137255024164915,0.0,0.0,0.0,-0.0075893569737672,60.0,0.1611563861370086,-0.0,-6.787366402249972e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,9.362585842609406e-05,297.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,9.859253623289987e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,7.282011210918427e-05,297.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,9.859253623289987e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0004676805401686,287.33160400390625,294.1499938964844,287.54998779296875,286.7845153808594,287.4790954589844,287.5498352050781,287.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580753192901966e-09,0.0009975713910534,-0.0136730652302503,0.0,0.0,0.0,-0.007579434197396,60.0,0.161076158285141,-0.0,-6.785037953704888e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,9.362585842609406e-05,297.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,9.859253623289987e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,7.282011210918427e-05,297.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,9.859253623289987e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0004676805401686,287.33160400390625,294.1499938964844,287.54998779296875,286.7845153808594,287.4790954589844,287.5498352050781,287.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580753192901966e-09,0.0009975713910534,-0.0136730652302503,0.0,0.0,0.0,-0.007579434197396,60.0,0.161076158285141,-0.0,-6.785037953704888e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,9.36033102334477e-05,297.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,9.85687947832048e-05,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,7.280257705133408e-05,297.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,9.85687947832048e-05,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,0.0004675679374486,287.3313293457031,294.1499938964844,287.54998779296875,286.7943420410156,287.4803466796875,287.54986572265625,287.3152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.552660109486851e-09,0.0009973312262445,-0.0135994693264365,0.0,0.0,0.0,-0.0075655076652765,60.0,0.1609837710857391,-0.0,-6.781770167663127e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,9.36033102334477e-05,297.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,9.85687947832048e-05,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,7.280257705133408e-05,297.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,9.85687947832048e-05,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,0.0004675679374486,287.3313293457031,294.1499938964844,287.54998779296875,286.7943420410156,287.4803466796875,287.54986572265625,287.3152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.552660109486851e-09,0.0009973312262445,-0.0135994693264365,0.0,0.0,0.0,-0.0075655076652765,60.0,0.1609837710857391,-0.0,-6.781770167663127e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,9.358993702335285e-05,297.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,9.855470852926372e-05,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,7.27921724319458e-05,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,9.855470852926372e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,0.0004675011150538,287.3312072753906,294.1499938964844,287.54998779296875,286.7992553710937,287.48095703125,287.54986572265625,287.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.535991220995129e-09,0.0009971886174753,-0.0135558005422353,0.0,0.0,0.0,-0.0075572440400719,60.0,0.1609324663877487,-0.0,-6.779831807079972e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,9.357521048514172e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,9.853920346358792e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,7.278072007466108e-05,297.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,9.853920346358792e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,0.0004674275405704,287.3310852050781,294.1499938964844,287.54998779296875,286.8041687011719,287.4815673828125,287.5498962402344,287.3153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517639234398075e-09,0.0009970316896215,-0.013507722876966,0.0,0.0,0.0,-0.0075481459498405,60.0,0.1608784645795822,-0.0,-6.777697336701749e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,9.354259964311495e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,9.850486094364896e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,7.275535608641803e-05,297.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,9.850486094364896e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,0.0004672646464314,287.3308410644531,294.1499938964844,287.54998779296875,286.81396484375,287.4827575683594,287.5498962402344,287.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477004183518375e-09,0.0009966843063011,-0.0134012689813971,0.0,0.0,0.0,-0.0075280019082129,60.0,0.1607635915279388,-0.0,-6.772973648594417e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,9.354259964311495e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,9.850486094364896e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,7.275535608641803e-05,297.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,9.850486094364896e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,0.0004672646464314,287.3308410644531,294.1499938964844,287.54998779296875,286.81396484375,287.4827575683594,287.5498962402344,287.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477004183518375e-09,0.0009966843063011,-0.0134012689813971,0.0,0.0,0.0,-0.0075280019082129,60.0,0.1607635915279388,-0.0,-6.772973648594417e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,9.350696200272068e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,9.846733883023262e-05,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,7.2727634687908e-05,297.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,9.8467331554275e-05,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,0.0004670866474043,287.3305969238281,294.1499938964844,287.54998779296875,286.82379150390625,287.48394775390625,287.5499267578125,287.3155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326005916038875e-09,0.0009963045595213,-0.0132849412038922,0.0,0.0,0.0,-0.0075059891678392,60.0,0.1606414914131164,-0.0,-6.767813687247326e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,9.350696200272068e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,9.846733883023262e-05,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,7.2727634687908e-05,297.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,9.8467331554275e-05,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,0.0004670866474043,287.3305969238281,294.1499938964844,287.54998779296875,286.82379150390625,287.48394775390625,287.5499267578125,287.3155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326005916038875e-09,0.0009963045595213,-0.0132849412038922,0.0,0.0,0.0,-0.0075059891678392,60.0,0.1606414914131164,-0.0,-6.767813687247326e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,9.346971637569368e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,9.842811414273456e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,7.269866910064593e-05,297.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,9.842811414273456e-05,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,0.0004669005866162,287.3303527832031,294.1499938964844,287.54998779296875,286.8335876464844,287.485107421875,287.5499267578125,287.31561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1605139076709747,-0.0,-6.762422088968378e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,9.346971637569368e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,9.842811414273456e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,7.269866910064593e-05,297.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,9.842811414273456e-05,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,0.0004669005866162,287.3303527832031,294.1499938964844,287.54998779296875,286.8335876464844,287.485107421875,287.5499267578125,287.31561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1605139076709747,-0.0,-6.762422088968378e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,9.343209239887074e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,9.838848927756771e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,7.266940519912168e-05,297.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,9.838848927756771e-05,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,0.0004667126340791,287.3301086425781,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.3157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597406201064,60.0,0.160383254289627,-0.0,-6.75697862106972e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,9.343209239887074e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,9.838848927756771e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,7.266940519912168e-05,297.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,9.838848927756771e-05,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,0.0004667126340791,287.3301086425781,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.3157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597406201064,60.0,0.160383254289627,-0.0,-6.75697862106972e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,9.341338591184468e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,9.836880053626372e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,7.265486055985093e-05,297.640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,9.836879326030612e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,0.0004666192107833,287.3299865722656,294.1499938964844,287.54998779296875,286.8482971191406,287.48681640625,287.5499572753906,287.3157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004969557753e-09,0.0009953075787052,-0.0129794841632246,0.0,0.0,0.0,-0.007448187097907,60.0,0.1603174954652786,-0.0,-6.754273584874684e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,9.339516691397876e-05,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,9.834960656007752e-05,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,7.26406869944185e-05,297.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,9.834960656007752e-05,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,0.0004665281740017,287.3298645019531,294.1499938964844,287.54998779296875,286.8531799316406,287.48736572265625,287.5499572753906,287.3158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298244168909e-09,0.0009951133979484,-0.0129199968650937,0.0,0.0,0.0,-0.0074369306676089,60.0,0.1602518558502197,-0.0,-6.751638181867747e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
