time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373020,297.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,9.336045332020149e-05,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,9.831305214902386e-05,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,7.261368591571227e-05,297.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,9.831305214902386e-05,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,0.0004663547733798,287.32965087890625,294.1499938964844,287.54998779296875,286.86297607421875,287.48846435546875,287.5499572753906,287.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044399218723e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1601220816373825,-0.0,-6.746619618525075e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,9.336045332020149e-05,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,9.831305214902386e-05,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,7.261368591571227e-05,297.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,9.831305214902386e-05,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,0.0004663547733798,287.32965087890625,294.1499938964844,287.54998779296875,286.86297607421875,287.48846435546875,287.5499572753906,287.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044399218723e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1601220816373825,-0.0,-6.746619618525075e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,9.332894842373209e-05,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,9.827987378230318e-05,297.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,7.25891804904677e-05,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,9.827987378230318e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,0.0004661974089685,287.32940673828125,294.1499938964844,287.54998779296875,286.8727722167969,287.48956298828125,287.54998779296875,287.3160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210787801246397e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,-0.0073960265144705,60.0,0.1599955260753631,-0.0,-6.742066460674323e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,9.332894842373209e-05,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,9.827987378230318e-05,297.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,7.25891804904677e-05,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,9.827987378230318e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,0.0004661974089685,287.32940673828125,294.1499938964844,287.54998779296875,286.8727722167969,287.48956298828125,287.54998779296875,287.3160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210787801246397e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,-0.0073960265144705,60.0,0.1599955260753631,-0.0,-6.742066460674323e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.33001356315799e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.824954031500964e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,7.256677781697363e-05,297.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.824954031500964e-05,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,0.0004660535196308,287.3291931152344,294.1499938964844,287.54998779296875,286.8822326660156,287.4906311035156,287.54998779296875,287.3161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174891182235797e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1598738431930542,-0.0,-6.73790410132824e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.33001356315799e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.824954031500964e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,7.256677781697363e-05,297.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.824954031500964e-05,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,0.0004660535196308,287.3291931152344,294.1499938964844,287.54998779296875,286.8822326660156,287.4906311035156,287.54998779296875,287.3161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174891182235797e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1598738431930542,-0.0,-6.73790410132824e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,9.327298175776376e-05,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,9.822094580158593e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,7.254565571201965e-05,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,9.822094580158593e-05,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.353759765625,0.0,0.0,0.000465917866677,287.3289794921875,294.1499938964844,287.54998779296875,286.8910522460937,287.4916687011719,287.54998779296875,287.31622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614562861621,60.0,0.159755453467369,-0.0,-6.733981905426846e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,9.327298175776376e-05,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,9.822094580158593e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,7.254565571201965e-05,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,9.822094580158593e-05,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.353759765625,0.0,0.0,0.000465917866677,287.3289794921875,294.1499938964844,287.54998779296875,286.8910522460937,287.4916687011719,287.54998779296875,287.31622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614562861621,60.0,0.159755453467369,-0.0,-6.733981905426846e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.325998689746484e-05,297.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.820725972531363e-05,297.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,7.253554940689355e-05,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.820725972531363e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,0.0004658529651351,287.328857421875,294.1499938964844,287.54998779296875,286.89520263671875,287.4921875,287.54998779296875,287.3162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787213280797,0.0,0.0,0.0,-0.0073534292168915,60.0,0.1596970856189727,-0.0,-6.732105362061702e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,9.32473994907923e-05,297.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,9.81940029305406e-05,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,7.252575596794486e-05,297.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,9.81940029305406e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,0.0004657900426536,287.3287658691406,294.1499938964844,287.54998779296875,286.8992004394531,287.49267578125,287.54998779296875,287.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,-0.0073456512764096,60.0,0.1596392542123794,-0.0,-6.730287793743629e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,9.322341065853834e-05,297.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.816874080570416e-05,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,7.25071004126221e-05,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,9.816874080570416e-05,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,0.0004656702512875,287.3285522460937,294.1499938964844,287.54998779296875,286.9066772460937,287.4936828613281,287.54998779296875,287.3164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1595251858234405,-0.0,-6.72682531899227e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,9.322341065853834e-05,297.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.816874080570416e-05,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,7.25071004126221e-05,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,9.816874080570416e-05,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,0.0004656702512875,287.3285522460937,294.1499938964844,287.54998779296875,286.9066772460937,287.4936828613281,287.54998779296875,287.3164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1595251858234405,-0.0,-6.72682531899227e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,9.320091339759529e-05,297.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,9.814505028771237e-05,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,7.248960173455998e-05,297.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,9.814505028771237e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,0.0004655578522942,287.3283386230469,294.1499938964844,287.54998779296875,286.9135437011719,287.4946594238281,287.54998779296875,287.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1594132184982299,-0.0,-6.72357742814711e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,9.320091339759529e-05,297.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,9.814505028771237e-05,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,7.248960173455998e-05,297.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,9.814505028771237e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,0.0004655578522942,287.3283386230469,294.1499938964844,287.54998779296875,286.9135437011719,287.4946594238281,287.54998779296875,287.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1594132184982299,-0.0,-6.72357742814711e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,9.318981756223366e-05,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,9.81333723757416e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,7.248097244882956e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,9.81333723757416e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,0.0004655024386011,287.3282165527344,294.1499938964844,287.54998779296875,286.9168395996094,287.49517822265625,287.54998779296875,287.31658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426475951179e-09,0.0009929253719747,-0.0122496504336595,0.0,0.0,0.0,-0.0073100836016237,60.0,0.159355878829956,-0.0,-6.721977285906179e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,9.317999501945452e-05,297.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,9.812301868805662e-05,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,7.247333269333467e-05,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,9.812301868805662e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,0.0004654533695429,287.328125,294.1499938964844,287.54998779296875,286.91973876953125,287.4956359863281,287.54998779296875,287.316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181160078773e-09,0.000992820598185,-0.0122175700962543,0.0,0.0,0.0,-0.0073040132410824,60.0,0.1593034863471985,-0.0,-6.720559753148336e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.316056821262464e-05,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.810256597120316e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,7.245822052937001e-05,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.810256597120316e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,0.0004653563373722,287.32794189453125,294.1499938964844,287.54998779296875,286.9252624511719,287.49658203125,287.54998779296875,287.3167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1591958850622177,-0.0,-6.717757372598498e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.316056821262464e-05,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.810256597120316e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,7.245822052937001e-05,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.810256597120316e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,0.0004653563373722,287.32794189453125,294.1499938964844,287.54998779296875,286.9252624511719,287.49658203125,287.54998779296875,287.3167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1591958850622177,-0.0,-6.717757372598498e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,9.315140778198838e-05,297.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,9.809291805140674e-05,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,7.245109736686572e-05,297.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,9.809291805140674e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,0.0004653105861507,287.32781982421875,294.1499938964844,287.54998779296875,286.92779541015625,287.4970703125,287.54998779296875,287.3168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9895616527351194e-09,0.0009925160557031,-0.0121242497116327,0.0,0.0,0.0,-0.0072863548994064,60.0,0.1591429263353347,-0.0,-6.716435763109986e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.314265480497852e-05,297.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.808369941310956e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,7.244428707053885e-05,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.808369941310956e-05,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,0.0004652668430935,287.3277282714844,294.1499938964844,287.54998779296875,286.9301452636719,287.4975280761719,287.54998779296875,287.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,-0.0072809448465704,60.0,0.1590905040502548,-0.0,-6.715173128668539e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,9.312632028013468e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.806649904930964e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,7.243158324854448e-05,297.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.806649904930964e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,0.0004651852359529,287.3275451660156,294.1499938964844,287.54998779296875,286.93438720703125,287.4984436035156,287.54998779296875,287.3169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1589873731136322,-0.0,-6.712817679499494e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,9.312632028013468e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.806649904930964e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,7.243158324854448e-05,297.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.806649904930964e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,0.0004651852359529,287.3275451660156,294.1499938964844,287.54998779296875,286.93438720703125,287.4984436035156,287.54998779296875,287.3169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1589873731136322,-0.0,-6.712817679499494e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,9.311143367085606e-05,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,9.805082663660868e-05,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,7.242000719998032e-05,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,9.805082663660868e-05,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,0.0004651109047699,287.3273620605469,294.1499938964844,287.54998779296875,286.9379577636719,287.4993591308594,287.54998779296875,287.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1588863283395767,-0.0,-6.710671129894763e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,9.311143367085606e-05,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,9.805082663660868e-05,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,7.242000719998032e-05,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,9.805082663660868e-05,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,0.0004651109047699,287.3273620605469,294.1499938964844,287.54998779296875,286.9379577636719,287.4993591308594,287.54998779296875,287.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1588863283395767,-0.0,-6.710671129894763e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.309803135693072e-05,297.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.803671127883716e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,7.24095807527192e-05,297.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.803671127883716e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,0.000465043936856,287.3271484375,294.1499938964844,287.54998779296875,286.9408874511719,287.500244140625,287.54998779296875,287.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533767670392,60.0,0.1587875783443451,-0.0,-6.708738453653498e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.309803135693072e-05,297.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.803671127883716e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,7.24095807527192e-05,297.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.803671127883716e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,0.000465043936856,287.3271484375,294.1499938964844,287.54998779296875,286.9408874511719,287.500244140625,287.54998779296875,287.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533767670392,60.0,0.1587875783443451,-0.0,-6.708738453653498e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.308610606240109e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.80241529759951e-05,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,7.240030390676111e-05,297.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.80241529759951e-05,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,0.0004649843904189,287.3269958496094,294.1499938964844,287.54998779296875,286.94317626953125,287.5010986328125,287.54998779296875,287.3173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1586910635232925,-0.0,-6.707020361318429e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.308610606240109e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.80241529759951e-05,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,7.240030390676111e-05,297.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.80241529759951e-05,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,0.0004649843904189,287.3269958496094,294.1499938964844,287.54998779296875,286.94317626953125,287.5010986328125,287.54998779296875,287.3173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1586910635232925,-0.0,-6.707020361318429e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.308063454227522e-05,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.801839041756466e-05,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,7.239604747155681e-05,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.801839041756466e-05,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,0.0004649570328183,287.326904296875,294.1499938964844,287.54998779296875,286.9440612792969,287.50152587890625,287.54998779296875,287.3173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,-0.0072426311671733,60.0,0.1586436480283737,-0.0,-6.706231658881735e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.307558502769098e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.801307169254868e-05,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,7.239212573040277e-05,297.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.801307169254868e-05,298.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,0.0004649318289011,287.3268127441406,294.1499938964844,287.54998779296875,286.9447937011719,287.501953125,287.54998779296875,287.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,-0.0072395112365484,60.0,0.1585967689752578,-0.0,-6.70550335257758e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,9.306662832386792e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,9.800364205148072e-05,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,7.238515536300838e-05,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,9.800364205148072e-05,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,0.0004648870963137,287.3266296386719,294.1499938964844,287.54998779296875,286.9457702636719,287.5028076171875,287.54998779296875,287.3175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1585047245025634,-0.0,-6.70421300696944e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,9.306662832386792e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,9.800364205148072e-05,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,7.238515536300838e-05,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,9.800364205148072e-05,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,0.0004648870963137,287.3266296386719,294.1499938964844,287.54998779296875,286.9457702636719,287.5028076171875,287.54998779296875,287.3175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1585047245025634,-0.0,-6.70421300696944e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,9.305906132794917e-05,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,9.799567487789318e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,7.23792691132985e-05,297.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,9.799567487789318e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,0.0004648492904379,287.3264465332031,294.1499938964844,287.54998779296875,286.94610595703125,287.5036315917969,287.54998779296875,287.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1584147661924362,-0.0,-6.703121613327312e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,9.305906132794917e-05,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,9.799567487789318e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,7.23792691132985e-05,297.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,9.799567487789318e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,0.0004648492904379,287.3264465332031,294.1499938964844,287.54998779296875,286.94610595703125,287.5036315917969,287.54998779296875,287.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1584147661924362,-0.0,-6.703121613327312e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,9.305516141466796e-05,297.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,9.799156396184117e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,7.237623503897339e-05,297.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,9.799156396184117e-05,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,0.0004648297908715,287.32635498046875,294.1499938964844,287.54998779296875,286.94598388671875,287.5041198730469,287.54998779296875,287.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,-0.0072268904186785,60.0,0.1583619117736816,-0.0,-6.702559574023327e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.305291314376518e-05,297.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.798919927561656e-05,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,7.237448880914599e-05,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.798919927561656e-05,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,0.000464818556793,287.3262939453125,294.1499938964844,287.54998779296875,286.9457702636719,287.50445556640625,287.54998779296875,287.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026426061987,0.0,0.0,0.0,-0.0072254994884133,60.0,0.1583270579576492,-0.0,-6.702234855993083e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,9.304819104727358e-05,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,9.798422252060844e-05,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,7.237081445055082e-05,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,9.798422252060844e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,0.0004647949535865,287.3261108398437,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.31787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1582415997982025,-0.0,-6.701554156052225e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,9.304819104727358e-05,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,9.798422252060844e-05,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,7.237081445055082e-05,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,9.798422252060844e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,0.0004647949535865,287.3261108398437,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.31787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1582415997982025,-0.0,-6.701554156052225e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,9.304629202233627e-05,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,9.798222890822216e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,7.236934470711276e-05,297.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,9.798222890822216e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,0.0004647854948416,287.3260498046875,294.1499938964844,287.54998779296875,286.9440612792969,287.5056457519531,287.54998779296875,287.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585593326322404e-09,0.0009913957910612,-0.0117810349911451,0.0,0.0,0.0,-0.0072214109823107,60.0,0.1581996977329254,-0.0,-6.701281307641693e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
