time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375360,297.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.304480772698298e-05,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.798066457733512e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,7.236818055389449e-05,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.79806573013775e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,0.0004647780733648,287.3259582519531,294.1499938964844,287.54998779296875,286.94317626953125,287.5060119628906,287.54998779296875,287.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856699931110597e-09,0.0009913798421621,-0.0117761641740798,0.0,0.0,0.0,-0.0072204894386231,60.0,0.1581583321094513,-0.0,-6.701066723735495e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,9.304288687417284e-05,297.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,9.797864186111838e-05,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,7.236668898258358e-05,297.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,9.797864186111838e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,0.0004647684982046,287.3258056640625,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.3180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1580771952867508,-0.0,-6.700790322611283e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,9.304288687417284e-05,297.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,9.797864186111838e-05,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,7.236668898258358e-05,297.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,9.797864186111838e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,0.0004647684982046,287.3258056640625,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.3180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1580771952867508,-0.0,-6.700790322611283e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,9.304231207352132e-05,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,9.79780379566364e-05,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,7.236624514916912e-05,297.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,9.79780379566364e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,0.0004647656169254,287.3256225585937,294.1499938964844,287.54998779296875,286.9379577636719,287.5075378417969,287.54998779296875,287.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1579981446266174,-0.0,-6.700707189111199e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,9.304231207352132e-05,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,9.79780379566364e-05,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,7.236624514916912e-05,297.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,9.79780379566364e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,0.0004647656169254,287.3256225585937,294.1499938964844,287.54998779296875,286.9379577636719,287.5075378417969,287.54998779296875,287.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1579981446266174,-0.0,-6.700707189111199e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,9.30430687731132e-05,297.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,9.797883103601636e-05,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,7.236683450173587e-05,297.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,9.797883103601636e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,0.0004647694004233,287.3254699707031,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.3182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1579212546348571,-0.0,-6.700815191607036e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,9.30430687731132e-05,297.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,9.797883103601636e-05,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,7.236683450173587e-05,297.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,9.797883103601636e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,0.0004647694004233,287.3254699707031,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.3182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1579212546348571,-0.0,-6.700815191607036e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.30451788008213e-05,297.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,9.798105020308868e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,7.236847159219906e-05,297.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.798105020308868e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,0.0004647799069061,287.3253479003906,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1578464657068252,-0.0,-6.701118593355204e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.30451788008213e-05,297.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,9.798105020308868e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,7.236847159219906e-05,297.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.798105020308868e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,0.0004647799069061,287.3253479003906,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1578464657068252,-0.0,-6.701118593355204e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,9.30466703721322e-05,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,9.798262908589096e-05,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,7.236963574541733e-05,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,9.798262908589096e-05,298.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,0.0004647873865906,287.32525634765625,294.1499938964844,287.54998779296875,286.92779541015625,287.5093688964844,287.54998779296875,287.3184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,-0.0072216349653899,60.0,0.1578098833560943,-0.0,-6.70133388780414e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.304854029323906e-05,297.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.79846008704044e-05,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,7.237109093694016e-05,297.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.79846008704044e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,0.0004647967289201,287.3251953125,294.1499938964844,287.54998779296875,286.9252624511719,287.5097351074219,287.54998779296875,287.31854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861338886996691e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,-0.0072227888740599,60.0,0.157773807644844,-0.0,-6.701603183500994e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,9.305326966568828e-05,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.79895776254125e-05,297.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,7.237476529553533e-05,297.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,9.79895776254125e-05,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,0.0004648203612305,287.3250427246094,294.1499938964844,287.54998779296875,286.91973876953125,287.51043701171875,287.54998779296875,287.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.157703161239624,-0.0,-6.702283883441852e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,9.305326966568828e-05,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.79895776254125e-05,297.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,7.237476529553533e-05,297.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,9.79895776254125e-05,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,0.0004648203612305,287.3250427246094,294.1499938964844,287.54998779296875,286.91973876953125,287.51043701171875,287.54998779296875,287.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.157703161239624,-0.0,-6.702283883441852e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.305926505476236e-05,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.7995885880664e-05,297.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,7.237942918436602e-05,297.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.7995885880664e-05,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,0.0004648502799682,287.32489013671875,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1576344817876815,-0.0,-6.703146482323066e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.305926505476236e-05,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.7995885880664e-05,297.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,7.237942918436602e-05,297.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.7995885880664e-05,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,0.0004648502799682,287.32489013671875,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1576344817876815,-0.0,-6.703146482323066e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,9.30640017031692e-05,297.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,9.80008699116297e-05,297.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,7.23831108189188e-05,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,9.80008699116297e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,0.0004648739413823,287.3247985839844,294.1499938964844,287.54998779296875,286.9089660644531,287.5115966796875,287.54998779296875,287.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,-0.0072323293425142,60.0,0.1575889736413955,-0.0,-6.703827892806657e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,9.30664682528004e-05,297.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,9.800347470445558e-05,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,7.238503167172894e-05,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,9.800347470445558e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,0.0004648862814065,287.32476806640625,294.1499938964844,287.54998779296875,286.9066772460937,287.5118103027344,287.54998779296875,287.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.8836579225053364e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,-0.0072338529862463,60.0,0.1575678139925003,-0.0,-6.704183874717273e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,9.307493746746331e-05,297.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,9.801239502849056e-05,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,7.239162368932739e-05,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,9.801239502849056e-05,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,0.0004649285983759,287.3246154785156,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,287.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.157503142952919,-0.0,-6.705403876594573e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,9.307493746746331e-05,297.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,9.801239502849056e-05,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,7.239162368932739e-05,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,9.801239502849056e-05,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,0.0004649285983759,287.3246154785156,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,287.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.157503142952919,-0.0,-6.705403876594573e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,9.307956497650594e-05,297.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,9.801726264413446e-05,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,7.23952180123888e-05,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,9.801726264413446e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,0.0004649517068173,287.3245544433594,294.1499938964844,287.54998779296875,286.89520263671875,287.5128173828125,287.54998779296875,287.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917546994984,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,-0.0072419410571455,60.0,0.1574715375900268,-0.0,-6.706070365680716e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,9.308454173151404e-05,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,9.802250860957427e-05,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,7.239908882183954e-05,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,9.802250860957427e-05,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,0.0004649765614885,287.3244934082031,294.1499938964844,287.54998779296875,286.8910522460937,287.5131225585937,287.54998779296875,287.319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,-0.0072450153529644,60.0,0.1574404090642929,-0.0,-6.706788013843834e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,9.30953974602744e-05,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,9.803393913898616e-05,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,7.2407528932672e-05,297.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,9.803393913898616e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,0.0004650307819247,287.3243713378906,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1573795229196548,-0.0,-6.708351207862506e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,9.30953974602744e-05,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,9.803393913898616e-05,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,7.2407528932672e-05,297.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,9.803393913898616e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,0.0004650307819247,287.3243713378906,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1573795229196548,-0.0,-6.708351207862506e-08,0.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.050000000745058,9.310757741332054e-05,297.828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.050000000745058,9.804676665225998e-05,297.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.050000000745058,7.241700950544327e-05,297.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.050000000745058,9.804676665225998e-05,298.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.050000000745058,0.0004650916380342,287.3242492675781,291.1499938964844,287.54998779296875,286.8727722167969,287.514404296875,287.5500183105469,287.3193054199219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.1574069410562515,-0.0,-6.71010695896257e-08,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.050000000745058,9.310757741332054e-05,297.828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.050000000745058,9.804676665225998e-05,297.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.050000000745058,7.241700950544327e-05,297.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.050000000745058,9.804676665225998e-05,298.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.050000000745058,0.0004650916380342,287.3242492675781,291.1499938964844,287.54998779296875,286.8727722167969,287.514404296875,287.5500183105469,287.3193054199219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.1574069410562515,-0.0,-6.71010695896257e-08,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3311462402344,0.6352162957191467,0.050000000745058,0.040835864841938,297.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3311462402344,0.6352162957191467,0.050000000745058,0.0430021323263645,297.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3311462402344,0.6352162957191467,0.050000000745058,0.0317612290382385,297.65948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3311462402344,0.6352162957191467,0.050000000745058,0.0430021323263645,297.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3311462402344,0.6352162957191467,0.050000000745058,0.2039836049079895,287.3293762207031,291.1499938964844,287.5506896972656,286.8685607910156,293.98681640625,295.71417236328125,287.4299621582031,1.0,0.109728418290615,0.0113122928887605,0.0113122928887605,1.0,1.0,-0.4376118779182434,8.471743626614625e-07,0.4376110434532165,-0.1327964663505554,0.0,0.0,0.0,10.113006591796877,60.0,910.3443603515624,-0.0,12.277661323547363,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.78533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8036804199219,0.6315785050392151,0.050000000745058,0.0452353134751319,297.7667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8036804199219,0.6315785050392151,0.050000000745058,0.0476349629461765,297.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8036804199219,0.6315785050392151,0.050000000745058,0.035183023661375,297.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8036804199219,0.6315785050392151,0.050000000745058,0.0476349629461765,297.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8036804199219,0.6315785050392151,0.050000000745058,0.22595976293087,287.8739013671875,291.1499938964844,287.552734375,286.8656616210937,294.8846740722656,297.8416442871094,288.3757019042969,1.0,0.121092639863491,0.0226245857775211,0.0226245857775211,1.0,1.0,-0.4819895923137665,3.4248676001880085e-06,0.4819861650466919,-0.1414734870195388,0.0,0.0,0.0,12.500619888305664,60.0,1885.7613525390625,-0.0,16.680706024169922,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4687805175781,0.5711475610733032,0.050000000745058,0.0456797629594802,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4687805175781,0.5711475610733032,0.050000000745058,0.0481029897928237,297.74383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4687805175781,0.5711475610733032,0.050000000745058,0.0355287045240402,297.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4687805175781,0.5711475610733032,0.050000000745058,0.0481029897928237,297.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4687805175781,0.5711475610733032,0.050000000745058,0.2281798869371414,289.5357666015625,291.1499938964844,287.56072998046875,286.8636779785156,294.8643493652344,297.8915405273437,289.8381652832031,1.0,0.140604019165039,0.0452491715550422,0.0452491715550422,1.0,1.0,-0.4867269098758697,3.517984805512242e-05,0.4866917431354522,-0.1424982547760009,0.0,0.0,0.0,20.012773513793945,60.0,1836.58251953125,-0.0,23.19091796875,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4687805175781,0.5711475610733032,0.050000000745058,0.0456797629594802,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4687805175781,0.5711475610733032,0.050000000745058,0.0481029897928237,297.74383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4687805175781,0.5711475610733032,0.050000000745058,0.0355287045240402,297.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4687805175781,0.5711475610733032,0.050000000745058,0.0481029897928237,297.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4687805175781,0.5711475610733032,0.050000000745058,0.2281798869371414,289.5357666015625,291.1499938964844,287.56072998046875,286.8636779785156,294.8643493652344,297.8915405273437,289.8381652832031,1.0,0.140604019165039,0.0452491715550422,0.0452491715550422,1.0,1.0,-0.4867269098758697,3.517984805512242e-05,0.4866917431354522,-0.1424982547760009,0.0,0.0,0.0,20.012773513793945,60.0,1836.58251953125,-0.0,23.19091796875,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.04461669921875,0.5493729710578918,0.050000000745058,0.0458169914782047,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04461669921875,0.5493729710578918,0.050000000745058,0.0482474975287914,297.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04461669921875,0.5493729710578918,0.050000000745058,0.0356354378163814,297.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.04461669921875,0.5493729710578918,0.050000000745058,0.0482474975287914,297.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.04461669921875,0.5493729710578918,0.050000000745058,0.2288653552532196,290.0986633300781,291.1499938964844,287.5666198730469,286.8645324707031,294.8524169921875,297.86834716796875,290.35870361328125,1.0,0.1490124762058258,0.0565614663064479,0.0565614663064479,1.0,1.0,-0.4881891906261444,9.839702397584917e-05,0.4880907833576202,-0.1427431404590606,0.0,0.0,0.0,23.68011474609375,60.0,1663.1842041015625,-0.0,26.345359802246094,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5487976074219,0.5325483679771423,0.050000000745058,0.045948427170515,297.67938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5487976074219,0.5325483679771423,0.050000000745058,0.0483859069645404,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5487976074219,0.5325483679771423,0.050000000745058,0.0357376672327518,297.58526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5487976074219,0.5325483679771423,0.050000000745058,0.0483859069645404,297.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5487976074219,0.5325483679771423,0.050000000745058,0.2295219004154205,290.5969543457031,291.1499938964844,287.5736999511719,286.8665771484375,294.842529296875,297.8506164550781,290.833740234375,1.0,0.1565798074007034,0.2452491670846939,0.2452491670846939,0.997330605983734,1.0,-0.4895899593830108,0.0322493314743042,0.4573406279087066,-0.1110297814011573,0.0,0.0,0.0,27.199419021606445,60.0,1495.1759033203125,-0.0,29.37897109985352,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.42974853515625,0.5096155405044556,0.050000000745058,0.0461885072290897,297.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42974853515625,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.42974853515625,0.5096155405044556,0.050000000745058,0.0359243936836719,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.42974853515625,0.5096155405044556,0.050000000745058,0.0486387200653553,297.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.42974853515625,0.5096155405044556,0.050000000745058,0.2307211607694625,291.4696044921875,291.1499938964844,287.59136962890625,286.8740539550781,294.2264709472656,297.8284912109375,291.6597595214844,1.0,0.1694013178348541,0.6226245760917664,0.6226245760917664,0.9919918775558472,1.0,-0.4921482801437378,0.1854587346315384,0.3066895306110382,0.0410022437572479,0.0,0.0,0.0,33.64043045043945,60.0,1118.4945068359375,-0.0,34.945560455322266,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.42974853515625,0.5096155405044556,0.050000000745058,0.0461885072290897,297.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42974853515625,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.42974853515625,0.5096155405044556,0.050000000745058,0.0359243936836719,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.42974853515625,0.5096155405044556,0.050000000745058,0.0486387200653553,297.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.42974853515625,0.5096155405044556,0.050000000745058,0.2307211607694625,291.4696044921875,291.1499938964844,287.59136962890625,286.8740539550781,294.2264709472656,297.8284912109375,291.6597595214844,1.0,0.1694013178348541,0.6226245760917664,0.6226245760917664,0.9919918775558472,1.0,-0.4921482801437378,0.1854587346315384,0.3066895306110382,0.0410022437572479,0.0,0.0,0.0,33.64043045043945,60.0,1118.4945068359375,-0.0,34.945560455322266,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9620056152344,0.4954995512962341,0.050000000745058,0.0463924258947372,297.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9620056152344,0.4954995512962341,0.050000000745058,0.0488534606993198,297.691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9620056152344,0.4954995512962341,0.050000000745058,0.0360829979181289,297.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9620056152344,0.4954995512962341,0.050000000745058,0.0488534606993198,297.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9620056152344,0.4954995512962341,0.050000000745058,0.2317397743463516,291.9792785644531,291.1499938964844,287.6134338378906,286.88580322265625,293.3939514160156,297.81866455078125,292.05780029296875,1.0,0.1795569658279419,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150378972291946,0.279283195734024,0.0700733438134193,0.0,0.0,0.0,39.09870147705078,60.0,569.5838012695312,-0.0,39.74021911621094,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9620056152344,0.4954995512962341,0.050000000745058,0.0463924258947372,297.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9620056152344,0.4954995512962341,0.050000000745058,0.0488534606993198,297.691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9620056152344,0.4954995512962341,0.050000000745058,0.0360829979181289,297.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9620056152344,0.4954995512962341,0.050000000745058,0.0488534606993198,297.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9620056152344,0.4954995512962341,0.050000000745058,0.2317397743463516,291.9792785644531,291.1499938964844,287.6134338378906,286.88580322265625,293.3939514160156,297.81866455078125,292.05780029296875,1.0,0.1795569658279419,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150378972291946,0.279283195734024,0.0700733438134193,0.0,0.0,0.0,39.09870147705078,60.0,569.5838012695312,-0.0,39.74021911621094,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2030639648437,0.4878829717636108,0.050000000745058,0.0465236604213714,297.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2030639648437,0.4878829717636108,0.050000000745058,0.0489916540682315,297.6910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2030639648437,0.4878829717636108,0.050000000745058,0.0361850708723068,297.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2030639648437,0.4878829717636108,0.050000000745058,0.0489916540682315,297.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2030639648437,0.4878829717636108,0.050000000745058,0.2323953211307525,292.21832275390625,291.1499938964844,287.6329650878906,286.8974609375,293.3835754394531,297.8153686523437,292.2960510253906,1.0,0.1857825368642807,1.0,1.0,0.9871925115585328,1.0,-0.4957195222377777,0.2157237827777862,0.2799957394599914,0.0705417618155479,0.0,0.0,0.0,42.60926818847656,60.0,428.0886535644531,-0.0,42.85140609741211,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.7004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2779235839844,0.4858255982398987,0.050000000745058,0.0465610511600971,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2779235839844,0.4858255982398987,0.050000000745058,0.049031026661396,297.6912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2779235839844,0.4858255982398987,0.050000000745058,0.0362141504883766,297.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2779235839844,0.4858255982398987,0.050000000745058,0.049031026661396,297.8146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2779235839844,0.4858255982398987,0.050000000745058,0.2325820922851562,292.29296875,290.6499938964844,287.6395874023437,286.9015808105469,293.38653564453125,297.8148498535156,292.3685302734375,1.0,0.187515527009964,1.0,1.0,0.987362802028656,1.0,-0.4961179494857788,0.2158781737089157,0.2802397608757019,0.0706404969096183,0.0,0.0,0.0,43.60953521728516,48.0,398.74615478515625,-0.0,43.74100875854492,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
