time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377580,297.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.55780029296875,0.483546644449234,0.050000000745058,0.0466030463576316,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.55780029296875,0.483546644449234,0.050000000745058,0.0490752533078193,297.6938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.55780029296875,0.483546644449234,0.050000000745058,0.0362468138337135,297.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.55780029296875,0.483546644449234,0.050000000745058,0.0490752533078193,297.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.55780029296875,0.483546644449234,0.050000000745058,0.2327918708324432,292.5700988769531,290.1499938964844,287.6695861816406,286.92108154296875,293.4010314941406,297.8148803710937,292.62945556640625,1.0,0.1889581978321075,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,300.8720397949219,-0.0,44.74308395385742,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.55780029296875,0.483546644449234,0.050000000745058,0.0466030463576316,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.55780029296875,0.483546644449234,0.050000000745058,0.0490752533078193,297.6938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.55780029296875,0.483546644449234,0.050000000745058,0.0362468138337135,297.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.55780029296875,0.483546644449234,0.050000000745058,0.0490752533078193,297.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.55780029296875,0.483546644449234,0.050000000745058,0.2327918708324432,292.5700988769531,290.1499938964844,287.6695861816406,286.92108154296875,293.4010314941406,297.8148803710937,292.62945556640625,1.0,0.1889581978321075,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,300.8720397949219,-0.0,44.74308395385742,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6731262207031,0.4847631454467773,0.050000000745058,0.0465805679559707,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6731262207031,0.4847631454467773,0.050000000745058,0.0490515790879726,297.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6731262207031,0.4847631454467773,0.050000000745058,0.0362293310463428,297.58184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6731262207031,0.4847631454467773,0.050000000745058,0.0490515790879726,297.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6731262207031,0.4847631454467773,0.050000000745058,0.2326795756816864,292.6838684082031,290.1499938964844,287.6859436035156,286.9320983886719,293.4093933105469,297.8158569335937,292.7356262207031,1.0,0.1877651661634445,1.0,1.0,0.9884273409843444,1.0,-0.4963263273239136,0.2158564627170562,0.2804698646068573,0.070867545902729,0.0,0.0,0.0,44.13444519042969,36.0,262.1984558105469,-0.0,44.20825958251953,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.71490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7736511230469,0.4872685670852661,0.050000000745058,0.0465347580611705,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7736511230469,0.4872685670852661,0.050000000745058,0.0490033403038978,297.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7736511230469,0.4872685670852661,0.050000000745058,0.0361937023699283,297.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7736511230469,0.4872685670852661,0.050000000745058,0.0490033403038978,297.8178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7736511230469,0.4872685670852661,0.050000000745058,0.2324507534503936,292.7829895019531,289.6499938964844,287.703125,286.9439697265625,293.4107971191406,297.8173217773437,292.8280334472656,1.0,0.1854860186576843,1.0,1.0,0.9573870301246644,1.0,-0.4958382844924927,0.2161038964986801,0.2797344028949737,0.0713426619768142,0.0,0.0,0.0,42.91062927246094,25.0,227.8622283935547,-0.0,43.11914443969727,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9047546386719,0.4933091104030609,0.050000000745058,0.0464287847280502,297.6675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9047546386719,0.4933091104030609,0.050000000745058,0.0488917455077171,297.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9047546386719,0.4933091104030609,0.050000000745058,0.0361112765967845,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9047546386719,0.4933091104030609,0.050000000745058,0.0488917455077171,297.8208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9047546386719,0.4933091104030609,0.050000000745058,0.2319213896989822,292.91217041015625,289.6499938964844,287.7317810058594,286.9642333984375,293.4043273925781,297.8202209472656,292.947509765625,1.0,0.1802669465541839,1.0,1.0,0.908572256565094,1.0,-0.49470916390419,0.2166739851236343,0.2780351936817169,0.0723675563931465,0.0,0.0,0.0,40.0787353515625,25.0,179.77761840820312,-0.0,40.6069221496582,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9351806640625,0.4954161047935486,0.050000000745058,0.0463937819004058,297.6686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9351806640625,0.4954161047935486,0.050000000745058,0.0488548874855041,297.70361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9351806640625,0.4954161047935486,0.050000000745058,0.0360840521752834,297.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9351806640625,0.4954161047935486,0.050000000745058,0.0488548874855041,297.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9351806640625,0.4954161047935486,0.050000000745058,0.2317465543746948,292.94207763671875,289.1499938964844,287.7398986816406,286.97003173828125,293.4012145996094,297.82110595703125,292.9751281738281,1.0,0.1785196214914322,1.0,1.0,0.8953064680099487,1.0,-0.4943362474441528,0.2168792933225631,0.2774569690227508,0.0727143138647079,0.0,0.0,0.0,39.14337539672852,25.0,168.03826904296875,-0.0,39.77959060668945,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0136108398437,0.5002118945121765,0.050000000745058,0.0463184900581836,297.6720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0136108398437,0.5002118945121765,0.050000000745058,0.0487756021320819,297.7071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0136108398437,0.5002118945121765,0.050000000745058,0.0360254906117916,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0136108398437,0.5002118945121765,0.050000000745058,0.0487756021320819,297.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0136108398437,0.5002118945121765,0.050000000745058,0.2313704490661621,293.0192565917969,289.1499938964844,287.7646484375,286.98797607421875,293.387451171875,297.8238830566406,293.04608154296875,1.0,0.1749846637248993,1.0,1.0,0.8561391830444336,1.0,-0.4935338497161865,0.2178784757852554,0.2756553590297699,0.0740565434098243,0.0,0.0,0.0,37.13165664672852,25.0,136.08425903320312,-0.0,38.00437545776367,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.05230712890625,0.5027448534965515,0.050000000745058,0.0462812259793281,297.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.05230712890625,0.5027448534965515,0.050000000745058,0.0487363599240779,297.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.05230712890625,0.5027448534965515,0.050000000745058,0.0359965078532695,297.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.05230712890625,0.5027448534965515,0.050000000745058,0.0487363599240779,297.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.05230712890625,0.5027448534965515,0.050000000745058,0.2311843037605285,293.0572814941406,288.6499938964844,287.7796325683594,286.9989624023437,293.3753356933594,297.8255310058594,293.0807800292969,1.0,0.1731347292661667,1.0,1.0,0.8332258462905884,1.0,-0.4931367635726928,0.2187216877937317,0.2744150757789612,0.0750844553112983,0.0,0.0,0.0,36.13623428344727,25.0,118.8276596069336,-0.0,37.12809753417969,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.12725830078125,0.5090205073356628,0.050000000745058,0.0461960695683956,297.679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.12725830078125,0.5090205073356628,0.050000000745058,0.0486466847360134,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.12725830078125,0.5090205073356628,0.050000000745058,0.0359302759170532,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.12725830078125,0.5090205073356628,0.050000000745058,0.0486466847360134,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.12725830078125,0.5090205073356628,0.050000000745058,0.2307589203119278,293.12969970703125,288.1499938964844,287.822021484375,287.03045654296875,293.1148376464844,297.8300170898437,293.1370849609375,1.0,0.1688337624073028,1.0,1.0,0.6712567210197449,1.0,-0.4922292828559875,0.2348518818616867,0.257377415895462,0.0916183218359947,0.0,0.0,0.0,33.863731384277344,25.0,36.33916473388672,-0.0,35.13483810424805,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.12725830078125,0.5090205073356628,0.050000000745058,0.0461960695683956,297.679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.12725830078125,0.5090205073356628,0.050000000745058,0.0486466847360134,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.12725830078125,0.5090205073356628,0.050000000745058,0.0359302759170532,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.12725830078125,0.5090205073356628,0.050000000745058,0.0486466847360134,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.12725830078125,0.5090205073356628,0.050000000745058,0.2307589203119278,293.12969970703125,288.1499938964844,287.822021484375,287.03045654296875,293.1148376464844,297.8300170898437,293.1370849609375,1.0,0.1688337624073028,1.0,1.0,0.6712567210197449,1.0,-0.4922292828559875,0.2348518818616867,0.257377415895462,0.0916183218359947,0.0,0.0,0.0,33.863731384277344,25.0,36.33916473388672,-0.0,35.13483810424805,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0942687988281,0.5145184397697449,0.050000000745058,0.046129111200571,297.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0942687988281,0.5145184397697449,0.050000000745058,0.0485761761665344,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0942687988281,0.5145184397697449,0.050000000745058,0.035878200083971,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0942687988281,0.5145184397697449,0.050000000745058,0.0485761761665344,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0942687988281,0.5145184397697449,0.050000000745058,0.2304244637489318,293.0890197753906,287.6499938964844,287.8667907714844,287.0642395019531,292.0903015136719,297.8338928222656,293.0472106933594,1.0,0.1653960794210434,1.0,1.0,0.5092875361442566,1.0,-0.4915157854557037,0.2923021912574768,0.1992136240005493,0.1492444723844528,0.0,0.0,0.0,32.08357238769531,25.0,-208.30679321289065,-0.0,33.585323333740234,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0942687988281,0.5145184397697449,0.050000000745058,0.046129111200571,297.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0942687988281,0.5145184397697449,0.050000000745058,0.0485761761665344,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0942687988281,0.5145184397697449,0.050000000745058,0.035878200083971,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0942687988281,0.5145184397697449,0.050000000745058,0.0485761761665344,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0942687988281,0.5145184397697449,0.050000000745058,0.2304244637489318,293.0890197753906,287.6499938964844,287.8667907714844,287.0642395019531,292.0903015136719,297.8338928222656,293.0472106933594,1.0,0.1653960794210434,1.0,1.0,0.5092875361442566,1.0,-0.4915157854557037,0.2923021912574768,0.1992136240005493,0.1492444723844528,0.0,0.0,0.0,32.08357238769531,25.0,-208.30679321289065,-0.0,33.585323333740234,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.98394775390625,0.5458685755729675,0.050000000745058,0.0458420068025589,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.98394775390625,0.5458685755729675,0.050000000745058,0.0482738390564918,297.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.98394775390625,0.5458685755729675,0.050000000745058,0.03565489128232,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.98394775390625,0.5458685755729675,0.050000000745058,0.0482738390564918,297.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.977294921875,0.637148380279541,0.1432792544364929,0.3472344577312469,292.9665832519531,287.6499938964844,287.8899841308594,287.0819091796875,291.1567687988281,297.83514404296875,292.8746643066406,1.0,0.1655246466398239,1.0,1.0,0.4283029735088348,1.0,-0.6300499439239502,0.4346458911895752,0.1954040229320526,0.2539320588111877,0.0,0.0,0.0,25.47316169738769,25.0,-464.515625,-0.0,41.56169509887695,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6002502441406,0.6957195997238159,0.050000000745058,0.045242253690958,297.68798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6002502441406,0.6957195997238159,0.050000000745058,0.0476422719657421,297.7225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6002502441406,0.6957195997238159,0.050000000745058,0.0351884216070175,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6002502441406,0.6957195997238159,0.050000000745058,0.0476422719657421,297.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4895324707031,0.9607225060462952,0.1447513550519943,0.5888702869415283,292.4861145019531,287.1499938964844,287.9136657714844,287.1000366210937,290.1814270019531,297.8117980957031,292.310791015625,1.0,0.1710328459739685,1.0,1.0,0.3426423668861389,1.0,-0.91759592294693,0.7187994718551636,0.1987964212894439,0.4827527999877929,0.0,0.0,0.0,12.367486953735352,25.0,-1082.93994140625,-0.0,63.278411865234375,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4797668457031,0.9522192478179932,0.1366947442293167,0.1175423040986061,297.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.60614013671875,0.6903353929519653,0.050000000745058,0.0476516000926494,297.70855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.60614013671875,0.6903353929519653,0.1338226497173309,0.0351953096687793,297.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.60614013671875,0.6903353929519653,0.050000000745058,0.0476516000926494,297.74737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.48309326171875,0.9209535121917723,0.1454493552446365,0.5380738377571106,291.47052001953125,287.1499938964844,287.9517822265625,287.1294250488281,288.8834533691406,297.7528076171875,291.3056945800781,1.0,0.1756078004837036,1.0,1.0,0.2079303413629531,1.0,-0.9433931708335876,0.8603833913803101,0.0830097571015358,0.6189827919006348,0.0,0.0,0.0,12.928202629089355,25.0,-1531.7353515625,-0.0,68.59893035888672,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2065124511719,0.9637733101844788,0.1349413692951202,0.1215459927916526,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33660888671875,0.6904981732368469,0.050000000745058,0.0476512536406517,297.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799987792969,0.841724157333374,0.1342843174934387,0.064334899187088,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.33660888671875,0.6904981732368469,0.050000000745058,0.0476512536406517,297.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2187194824219,0.9039721488952636,0.1457175612449646,0.5115233659744263,291.2025146484375,286.6499938964844,287.9623107910156,287.1375732421875,288.6605834960937,297.7384948730469,291.04400634765625,1.0,0.1768397837877273,1.0,1.0,0.1713211834430694,1.0,-0.9513039588928224,0.8885926008224487,0.0627113506197929,0.6456113457679749,0.0,0.0,0.0,13.016748428344728,45.0,-1569.6173095703125,-0.0,70.1413345336914,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5673217773437,0.966153085231781,0.1307312697172165,0.1194909587502479,297.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5918273925781,0.9145323038101196,0.1309466958045959,0.1086315140128135,297.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5689392089844,0.9626415371894836,0.1314129531383514,0.0919447094202041,297.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6912536621094,0.6964538097381592,0.050000000745058,0.0476404316723346,297.70294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5887451171875,0.8801085352897644,0.1466682702302932,0.4617478847503662,290.5599060058594,286.6499938964844,287.98895263671875,287.1582336425781,288.051513671875,297.7069702148437,290.4073486328125,1.0,0.183860570192337,1.0,1.0,0.0798018872737884,1.0,-0.9953905940055848,0.9921477437019348,0.0032428957056254,0.7403392195701599,0.0,0.0,0.0,13.282299995422363,45.0,-1634.1181640625,-0.0,78.7485580444336,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0145263671875,0.9655303359031676,0.1276674419641494,0.1165030598640441,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.01519775390625,0.964485228061676,0.1283723711967468,0.1222904473543167,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.01422119140625,0.9671207666397096,0.1284337937831878,0.0910605043172836,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0426330566406,0.9035669565200806,0.1238649263978004,0.1026740446686744,297.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0373229980469,0.8738074898719788,0.1475083231925964,0.441608726978302,290.0029602050781,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.6819763183594,289.8819580078125,1.0,0.1921338587999344,1.0,1.0,0.0,1.0,-1.049009084701538,1.0490071773529053,1.963706836249912e-06,0.7868689298629761,0.0,0.0,0.0,13.701478958129885,65.0,-1529.7196044921875,-0.0,90.29470825195312,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35308837890625,0.932062327861786,0.1236768364906311,0.1124851703643798,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.35284423828125,0.933928906917572,0.1242910698056221,0.1190642938017845,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.352783203125,0.9344413876533508,0.1245404481887817,0.0880650654435157,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548278808594,0.9183550477027892,0.1185986250638961,0.1140213459730148,297.6233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.35699462890625,0.9106170535087584,0.1474380046129226,0.5289251208305359,289.341064453125,286.1499938964844,288.0539245605469,287.2088623046875,288.0514221191406,297.628662109375,289.272705078125,1.0,0.2106573730707168,1.0,1.0,0.0,1.0,-1.1560757160186768,1.1560745239257812,1.1666846830848954e-06,0.8732767701148987,0.0,0.0,0.0,15.796123504638672,65.0,-1145.6822509765625,-0.0,119.0912857055664,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2312927246094,0.9292743802070618,0.1229031309485435,0.1117193922400474,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2310791015625,0.9310874342918396,0.1235032081604003,0.1182363107800483,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2309875488281,0.9317556023597716,0.1238040924072265,0.0874901413917541,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.23297119140625,0.9147141575813292,0.1175019592046737,0.1129413172602653,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.23211669921875,0.930365025997162,0.1469288617372512,0.5597447156906128,289.2191162109375,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.6117553710937,289.157470703125,1.0,0.2159062623977661,1.0,1.0,0.0,1.0,-1.1882120370864868,1.1882107257843018,1.2219090876897098e-06,0.8989539742469788,0.0,0.0,0.0,16.25800132751465,85.0,-1061.3201904296875,-0.0,128.54006958007812,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7572326660156,0.7749939560890198,0.1191340014338493,0.1086316704750061,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7571105957031,0.7766193747520447,0.1199943572282791,0.1151032894849777,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.75701904296875,0.7773990035057068,0.1203308403491973,0.0852664038538932,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.75848388671875,0.761326253414154,0.112668439745903,0.1084717884659767,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7535400390625,0.8218949437141418,0.141844093799591,0.6465378999710083,288.7489624023437,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.50469970703125,288.7195129394531,1.0,0.2449655532836914,1.0,1.0,0.0,1.0,-1.2769787311553955,1.2769774198532104,1.3846864703737085e-06,0.971347451210022,0.0,0.0,0.0,27.926647186279297,73.0,-661.6226196289062,-0.0,179.41969299316406,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7572326660156,0.7749939560890198,0.1191340014338493,0.1086316704750061,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7571105957031,0.7766193747520447,0.1199943572282791,0.1151032894849777,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.75701904296875,0.7773990035057068,0.1203308403491973,0.0852664038538932,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.75848388671875,0.761326253414154,0.112668439745903,0.1084717884659767,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7535400390625,0.8218949437141418,0.141844093799591,0.6465378999710083,288.7489624023437,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.50469970703125,288.7195129394531,1.0,0.2449655532836914,1.0,1.0,0.0,1.0,-1.2769787311553955,1.2769774198532104,1.3846864703737085e-06,0.971347451210022,0.0,0.0,0.0,27.926647186279297,73.0,-661.6226196289062,-0.0,179.41969299316406,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6234436035156,0.7206976413726807,0.1174083650112152,0.1073148995637893,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.623291015625,0.7225638031959534,0.1185371205210685,0.1139444857835769,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6232604980469,0.7231073975563049,0.1187770143151283,0.0843622088432312,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6243896484375,0.7072544693946838,0.1106491833925247,0.1067549064755439,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6208190917969,0.7608104944229126,0.1395290344953537,0.6365613341331482,288.61749267578125,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.45770263671875,288.5957336425781,1.0,0.2535513043403625,1.0,1.0,0.0,1.0,-1.2588828802108765,1.2588815689086914,1.350538127553591e-06,0.9567466378211976,0.0,0.0,0.0,36.312870025634766,73.0,-494.7879638671875,-0.0,191.5469207763672,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5251159667969,0.6908909678459167,0.1159648671746254,0.1061218529939651,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5249938964844,0.6935085654258728,0.1173641756176948,0.1129442080855369,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.52496337890625,0.6938884854316711,0.1174883022904396,0.0835486650466919,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.52587890625,0.6763014197349548,0.1089575067162513,0.1052432507276535,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.523193359375,0.7313426733016968,0.137733981013298,0.628511905670166,288.5206604003906,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4190979003906,288.50445556640625,1.0,0.2595324516296386,1.0,1.0,0.0,1.0,-1.2437938451766968,1.2437925338745115,1.3224698705016635e-06,0.9445422291755676,0.0,0.0,0.0,42.29884719848633,61.0,-366.0414123535156,-0.0,199.24131774902344,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4024658203125,0.6628498435020447,0.1139113828539848,0.1042848974466323,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4023742675781,0.6663241982460022,0.1157918870449066,0.1114856451749801,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4023742675781,0.6662263870239258,0.1156840473413467,0.0823081955313682,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.40289306640625,0.6483732461929321,0.1064484566450119,0.1028672531247139,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4014892578125,0.7038781642913818,0.1353547722101211,0.6173669695854187,288.40020751953125,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3614196777344,288.3920593261719,1.0,0.2651963531970978,1.0,1.0,0.0,1.0,-1.2221146821975708,1.2221133708953855,1.2827956652472494e-06,0.9269725680351256,0.0,0.0,0.0,48.83627700805664,49.0,-190.07940673828125,-0.0,205.6375732421875,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4024658203125,0.6628498435020447,0.1139113828539848,0.1042848974466323,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4023742675781,0.6663241982460022,0.1157918870449066,0.1114856451749801,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4023742675781,0.6662263870239258,0.1156840473413467,0.0823081955313682,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.40289306640625,0.6483732461929321,0.1064484566450119,0.1028672531247139,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4014892578125,0.7038781642913818,0.1353547722101211,0.6173669695854187,288.40020751953125,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3614196777344,288.3920593261719,1.0,0.2651963531970978,1.0,1.0,0.0,1.0,-1.2221146821975708,1.2221133708953855,1.2827956652472494e-06,0.9269725680351256,0.0,0.0,0.0,48.83627700805664,49.0,-190.07940673828125,-0.0,205.6375732421875,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6569594740867615,0.1127770841121673,0.1031155064702034,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.6611929535865784,0.1150512173771858,0.1106464639306068,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.660677433013916,0.1147338226437568,0.0815377235412597,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472595214844,0.6418630480766296,0.1048727110028266,0.1012156680226326,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467102050781,0.6976147294044495,0.1341378539800644,0.6109456419944763,288.3462219238281,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226013183594,288.3432312011719,1.0,0.2646304070949554,1.0,1.0,0.0,1.0,-1.209085464477539,1.2090842723846436,1.2593062592713975e-06,0.916377067565918,0.0,0.0,0.0,49.779781341552734,37.0,-84.66718292236328,-0.0,203.2025146484375,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6569594740867615,0.1127770841121673,0.1031155064702034,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.6611929535865784,0.1150512173771858,0.1106464639306068,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.660677433013916,0.1147338226437568,0.0815377235412597,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472595214844,0.6418630480766296,0.1048727110028266,0.1012156680226326,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467102050781,0.6976147294044495,0.1341378539800644,0.6109456419944763,288.3462219238281,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226013183594,288.3432312011719,1.0,0.2646304070949554,1.0,1.0,0.0,1.0,-1.209085464477539,1.2090842723846436,1.2593062592713975e-06,0.916377067565918,0.0,0.0,0.0,49.779781341552734,37.0,-84.66718292236328,-0.0,203.2025146484375,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.333740234375,0.6640918254852295,0.1123077794909477,0.1024503335356712,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.333740234375,0.6691707968711853,0.1149115338921547,0.1102714166045188,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.333740234375,0.6682460904121399,0.114403560757637,0.0811247304081916,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.333740234375,0.6475072503089905,0.1039724797010421,0.1001046895980835,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.333740234375,0.7056844234466553,0.1336913257837295,0.6076347231864929,288.333740234375,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2963562011719,288.33404541015625,1.0,0.2597077488899231,1.0,1.0,0.0,1.0,-1.2020313739776611,1.202030062675476,1.2466804264477105e-06,0.9106062054634094,0.0,0.0,0.0,46.822227478027344,25.0,-21.397937774658203,-0.0,194.80239868164065,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.333740234375,0.6640918254852295,0.1123077794909477,0.1024503335356712,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.333740234375,0.6691707968711853,0.1149115338921547,0.1102714166045188,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.333740234375,0.6682460904121399,0.114403560757637,0.0811247304081916,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.333740234375,0.6475072503089905,0.1039724797010421,0.1001046895980835,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.333740234375,0.7056844234466553,0.1336913257837295,0.6076347231864929,288.333740234375,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2963562011719,288.33404541015625,1.0,0.2597077488899231,1.0,1.0,0.0,1.0,-1.2020313739776611,1.202030062675476,1.2466804264477105e-06,0.9106062054634094,0.0,0.0,0.0,46.822227478027344,25.0,-21.397937774658203,-0.0,194.80239868164065,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.6829519867897034,0.1122973039746284,0.1021403521299362,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.6889374256134033,0.1151883527636528,0.1102257966995239,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.6875851154327393,0.1145031005144119,0.0809647962450981,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6641958355903625,0.1035443171858787,0.0993798375129699,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464660644531,0.7245772480964661,0.1337454169988632,0.6063429713249207,288.3468017578125,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784118652344,288.3490905761719,1.0,0.2516888082027435,1.0,1.0,0.0,1.0,-1.1989905834197998,1.1989893913269043,1.241231984749902e-06,0.9080793857574464,0.0,0.0,0.0,41.26982116699219,25.0,16.562013626098633,-0.0,182.4833526611328,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.6829519867897034,0.1122973039746284,0.1021403521299362,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.6889374256134033,0.1151883527636528,0.1102257966995239,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.6875851154327393,0.1145031005144119,0.0809647962450981,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6641958355903625,0.1035443171858787,0.0993798375129699,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464660644531,0.7245772480964661,0.1337454169988632,0.6063429713249207,288.3468017578125,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784118652344,288.3490905761719,1.0,0.2516888082027435,1.0,1.0,0.0,1.0,-1.1989905834197998,1.1989893913269043,1.241231984749902e-06,0.9080793857574464,0.0,0.0,0.0,41.26982116699219,25.0,16.562013626098633,-0.0,182.4833526611328,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3588256835937,0.6928179264068604,0.1124156415462493,0.1021231263875961,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35888671875,0.6991673707962036,0.1154394373297691,0.1103362366557121,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3588562011719,0.6976194381713867,0.114669881761074,0.0809865742921829,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.358642578125,0.6731469035148621,0.1034595221281051,0.0991675108671188,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591613769531,0.7337017059326172,0.1339011192321777,0.6064192652702332,288.35955810546875,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2716369628906,288.362548828125,1.0,0.2486080229282379,1.0,1.0,0.0,1.0,-1.1989643573760986,1.1989631652832031,1.2411522902766592e-06,0.9080175757408142,0.0,0.0,0.0,38.886627197265625,25.0,29.294340133666992,-0.0,177.61343383789062,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744201660156,0.702083945274353,0.1125926822423935,0.1021803990006446,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744812011719,0.7087302207946777,0.115744799375534,0.1105200052261352,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744506835937,0.7070042490959167,0.1148925796151161,0.0810639932751655,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37420654296875,0.6816781759262085,0.1034383773803711,0.0990379825234413,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3747863769531,0.7423291802406311,0.134116068482399,0.6068745255470276,288.37530517578125,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.2658996582031,288.3788146972656,1.0,0.2459592223167419,1.0,1.0,0.0,1.0,-1.1997369527816772,1.1997357606887815,1.2424907254171558e-06,0.9086053371429444,0.0,0.0,0.0,36.88704299926758,25.0,39.0633659362793,-0.0,173.77291870117188,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
