time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379620,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118347167969,0.7189896106719971,0.1130776926875114,0.1024533212184906,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41192626953125,0.7255014777183533,0.1164755895733833,0.1110432893037796,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7236304879188538,0.115460880100727,0.081336386501789,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4115905761719,0.6980751156806946,0.1035401672124862,0.0989588350057601,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123229980469,0.7592750787734985,0.1346691995859146,0.6085570454597473,288.4129333496094,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568054199219,288.4171142578125,1.0,0.2417940199375152,1.0,1.0,0.0,1.0,-1.2029434442520142,1.2029422521591189,1.2481224302973717e-06,0.9111260771751404,0.0,0.0,0.0,33.611427307128906,25.0,52.125,-0.0,168.06137084960938,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118347167969,0.7189896106719971,0.1130776926875114,0.1024533212184906,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41192626953125,0.7255014777183533,0.1164755895733833,0.1110432893037796,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7236304879188538,0.115460880100727,0.081336386501789,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4115905761719,0.6980751156806946,0.1035401672124862,0.0989588350057601,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123229980469,0.7592750787734985,0.1346691995859146,0.6085570454597473,288.4129333496094,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568054199219,288.4171142578125,1.0,0.2417940199375152,1.0,1.0,0.0,1.0,-1.2029434442520142,1.2029422521591189,1.2481224302973717e-06,0.9111260771751404,0.0,0.0,0.0,33.611427307128906,25.0,52.125,-0.0,168.06137084960938,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45440673828125,0.7333321571350098,0.1136876493692398,0.1028791069984436,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7403481602668762,0.1173177883028984,0.1117145270109176,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544982910156,0.7381266951560974,0.11614241451025,0.0817197188735008,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4541320800781,0.7129676938056946,0.1037802919745445,0.0990545824170112,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549255371094,0.7755182981491089,0.1353242844343185,0.6109164357185364,288.4555969238281,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2499084472656,288.4601135253906,1.0,0.2388429641723632,1.0,1.0,0.0,1.0,-1.2076668739318848,1.2076655626296997,1.2564800044856383e-06,0.9148764610290528,0.0,0.0,0.0,31.104745864868164,25.0,59.28969955444336,-0.0,164.3545684814453,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45440673828125,0.7333321571350098,0.1136876493692398,0.1028791069984436,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7403481602668762,0.1173177883028984,0.1117145270109176,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544982910156,0.7381266951560974,0.11614241451025,0.0817197188735008,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4541320800781,0.7129676938056946,0.1037802919745445,0.0990545824170112,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549255371094,0.7755182981491089,0.1353242844343185,0.6109164357185364,288.4555969238281,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2499084472656,288.4601135253906,1.0,0.2388429641723632,1.0,1.0,0.0,1.0,-1.2076668739318848,1.2076655626296997,1.2564800044856383e-06,0.9148764610290528,0.0,0.0,0.0,31.104745864868164,25.0,59.28969955444336,-0.0,164.3545684814453,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.495849609375,0.745447039604187,0.1143253371119499,0.1033655107021331,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7531815767288208,0.1181580722332,0.1124210655689239,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49591064453125,0.7505563497543335,0.1168344095349311,0.0821381658315658,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955139160156,0.7243874073028564,0.1040852069854736,0.0992505177855491,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4963684082031,0.7893946170806885,0.1359736025333404,0.6134358048439026,288.4970397949219,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2447814941406,288.501708984375,1.0,0.236955776810646,1.0,1.0,0.0,1.0,-1.2128599882125854,1.21285879611969,1.2657244496949716e-06,0.9190154671669006,0.0,0.0,0.0,29.32084083557129,25.0,62.54734420776367,-0.0,162.24925231933594,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4994812011719,0.7464652061462402,0.1143834888935089,0.1034111604094505,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996032714844,0.7542649507522583,0.1182333007454872,0.1124855428934097,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49957275390625,0.7516031265258789,0.1168967336416244,0.0821767821907997,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991760253906,0.7253037691116333,0.1041146367788314,0.0992713198065757,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5,0.7905441522598267,0.1360311806201934,0.6136648654937744,288.5007019042969,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.244384765625,288.5053405761719,1.0,0.2368223071098327,1.0,1.0,0.0,1.0,-1.2133384943008425,1.2133371829986572,1.2665788062804495e-06,0.9193972945213318,0.0,0.0,0.0,29.18507575988769,25.0,62.72184753417969,-0.0,162.11326599121094,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5452880859375,0.7586699724197388,0.1151421070098877,0.1040205210447311,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7672566771507263,0.1191969960927963,0.1133249104022979,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7641366720199585,0.1176994740962982,0.0826841667294502,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360049486160278,0.1045162305235862,0.0995745435357093,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458068847656,0.8040012717247009,0.136758804321289,0.6166192889213562,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.23974609375,288.5511474609375,1.0,0.2355124205350875,1.0,1.0,0.0,1.0,-1.2195965051651,1.2195953130722046,1.2777934443874983e-06,0.9243967533111572,0.0,0.0,0.0,27.714637756347656,25.0,63.73476028442383,-0.0,160.9568328857422,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5452880859375,0.7586699724197388,0.1151421070098877,0.1040205210447311,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7672566771507263,0.1191969960927963,0.1133249104022979,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7641366720199585,0.1176994740962982,0.0826841667294502,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360049486160278,0.1045162305235862,0.0995745435357093,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458068847656,0.8040012717247009,0.136758804321289,0.6166192889213562,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.23974609375,288.5511474609375,1.0,0.2355124205350875,1.0,1.0,0.0,1.0,-1.2195965051651,1.2195953130722046,1.2777934443874983e-06,0.9243967533111572,0.0,0.0,0.0,27.714637756347656,25.0,63.73476028442383,-0.0,160.9568328857422,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.7643937468528748,0.1155405193567276,0.1043485105037689,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7733372449874878,0.1196916401386261,0.1137633770704269,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.56817626953125,0.7699943780899048,0.1181142851710319,0.0829520747065544,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5677795410156,0.7409189939498901,0.1047370210289955,0.0997517481446266,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.8100022673606873,0.1371241062879562,0.6181361079216003,288.5693054199219,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2377014160156,288.5738830566406,1.0,0.2350721359252929,1.0,1.0,0.0,1.0,-1.2228714227676392,1.222870111465454,1.2836911764679826e-06,0.927016258239746,0.0,0.0,0.0,27.11575698852539,25.0,63.590797424316406,-0.0,160.70065307617188,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906982421875,0.7698526978492737,0.1159497797489166,0.1046896055340766,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.779120922088623,0.1201926544308662,0.1142114996910095,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907592773437,0.7755628824234009,0.1185360997915268,0.0832275077700614,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5903625488281,0.7455810308456421,0.1049689427018165,0.0999431237578392,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5911865234375,0.8153918981552124,0.1374878734350204,0.6196638345718384,288.59185791015625,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2357482910156,288.59637451171875,1.0,0.2347499430179596,1.0,1.0,0.0,1.0,-1.2262128591537476,1.2262115478515625,1.28972897073254e-06,0.9296910762786864,0.0,0.0,0.0,26.5924129486084,25.0,63.112979888916016,-0.0,160.62002563476562,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7799546718597412,0.1167967692017555,0.1054056957364082,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7897717952728271,0.1212090775370597,0.1151303872466087,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7858107686042786,0.1193966493010521,0.0837966874241828,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344909667969,0.7541929483413696,0.1054617092013359,0.1003621444106102,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6352844238281,0.824815034866333,0.1382056027650833,0.622718870639801,288.63592529296875,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23211669921875,288.6402893066406,1.0,0.2344001233577728,1.0,1.0,0.0,1.0,-1.2330286502838137,1.2330273389816284,1.3021079894315335e-06,0.93515282869339,0.0,0.0,0.0,25.73586654663086,25.0,61.354530334472656,-0.0,160.89419555664062,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7799546718597412,0.1167967692017555,0.1054056957364082,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7897717952728271,0.1212090775370597,0.1151303872466087,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7858107686042786,0.1193966493010521,0.0837966874241828,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344909667969,0.7541929483413696,0.1054617092013359,0.1003621444106102,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6352844238281,0.824815034866333,0.1382056027650833,0.622718870639801,288.63592529296875,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23211669921875,288.6402893066406,1.0,0.2344001233577728,1.0,1.0,0.0,1.0,-1.2330286502838137,1.2330273389816284,1.3021079894315335e-06,0.93515282869339,0.0,0.0,0.0,25.73586654663086,25.0,61.354530334472656,-0.0,160.89419555664062,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.67706298828125,0.7889589071273804,0.1176766231656074,0.1061603650450706,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7991946339607239,0.1222378835082054,0.116070955991745,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771240234375,0.79487144947052,0.1202749013900756,0.0843851715326309,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7618834376335144,0.1059880182147026,0.1008223891258239,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8328659534454346,0.1389041244983673,0.6257340312004089,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.228759765625,288.6822204589844,1.0,0.2343655526638031,1.0,1.0,0.0,1.0,-1.2399415969848633,1.2399402856826782,1.3147506479072035e-06,0.9407004117965698,0.0,0.0,0.0,25.085723876953125,25.0,58.74761581420898,-0.0,161.63327026367188,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.67706298828125,0.7889589071273804,0.1176766231656074,0.1061603650450706,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7991946339607239,0.1222378835082054,0.116070955991745,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771240234375,0.79487144947052,0.1202749013900756,0.0843851715326309,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7618834376335144,0.1059880182147026,0.1008223891258239,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8328659534454346,0.1389041244983673,0.6257340312004089,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.228759765625,288.6822204589844,1.0,0.2343655526638031,1.0,1.0,0.0,1.0,-1.2399415969848633,1.2399402856826782,1.3147506479072035e-06,0.9407004117965698,0.0,0.0,0.0,25.085723876953125,25.0,58.74761581420898,-0.0,161.63327026367188,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.7969356775283813,0.1185871437191963,0.1069484204053878,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8074559569358826,0.1232739761471748,0.1170255914330482,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8028279542922974,0.1211673840880394,0.0849886909127235,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687113285064697,0.1065409183502197,0.1013158932328224,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8398305773735046,0.139578178524971,0.6286742091178894,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2256164550781,288.7221069335937,1.0,0.2345685064792633,1.0,1.0,0.0,1.0,-1.2468794584274292,1.246878147125244,1.327523818872578e-06,0.94627183675766,0.0,0.0,0.0,24.59471702575684,25.0,56.03339767456055,-0.0,162.7226104736328,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.7969356775283813,0.1185871437191963,0.1069484204053878,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8074559569358826,0.1232739761471748,0.1170255914330482,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8028279542922974,0.1211673840880394,0.0849886909127235,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687113285064697,0.1065409183502197,0.1013158932328224,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8398305773735046,0.139578178524971,0.6286742091178894,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2256164550781,288.7221069335937,1.0,0.2345685064792633,1.0,1.0,0.0,1.0,-1.2468794584274292,1.246878147125244,1.327523818872578e-06,0.94627183675766,0.0,0.0,0.0,24.59471702575684,25.0,56.03339767456055,-0.0,162.7226104736328,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040041327476501,0.1195275485515594,0.107768528163433,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8144455552101135,0.1243155226111412,0.1179904118180275,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097358345985413,0.1220719590783119,0.0856045112013816,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7747535109519958,0.1071141511201858,0.1018346473574638,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8458779454231262,0.1402256190776825,0.631519079208374,288.75701904296875,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22320556640625,288.7608337402344,1.0,0.2349500358104705,1.0,1.0,0.0,1.0,-1.2537988424301147,1.25379741191864,1.34034451093612e-06,0.9518280625343324,0.0,0.0,0.0,24.226411819458008,25.0,54.25800323486328,-0.0,164.07693481445312,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040041327476501,0.1195275485515594,0.107768528163433,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8144455552101135,0.1243155226111412,0.1179904118180275,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097358345985413,0.1220719590783119,0.0856045112013816,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7747535109519958,0.1071141511201858,0.1018346473574638,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8458779454231262,0.1402256190776825,0.631519079208374,288.75701904296875,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22320556640625,288.7608337402344,1.0,0.2349500358104705,1.0,1.0,0.0,1.0,-1.2537988424301147,1.25379741191864,1.34034451093612e-06,0.9518280625343324,0.0,0.0,0.0,24.226411819458008,25.0,54.25800323486328,-0.0,164.07693481445312,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77520751953125,0.8072282075881958,0.1200080439448356,0.1081893816590309,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8175502419471741,0.1248384565114975,0.1184762343764305,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752685546875,0.8127794861793518,0.1225287467241287,0.0859166011214256,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77490234375,0.7775138020515442,0.1074082553386688,0.1021023914217948,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.8486023545265198,0.1405394971370697,0.6329038143157959,288.7761535644531,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.22216796875,288.7799072265625,1.0,0.2351933568716049,1.0,1.0,0.0,1.0,-1.2572453022003174,1.2572438716888428,1.346760996057128e-06,0.9545956254005432,0.0,0.0,0.0,24.07902717590332,25.0,53.642066955566406,-0.0,164.8330841064453,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942199707031,0.8102186918258667,0.1204952374100685,0.1086170226335525,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.8204575777053833,0.1253630071878433,0.1189643070101738,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.81560879945755,0.1229886338114738,0.086231417953968,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939147949219,0.7801271080970764,0.1077091619372367,0.1023763790726661,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.851154088973999,0.1408470571041107,0.6342635154724121,288.795166015625,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.22088623046875,288.79888916015625,1.0,0.2354651987552642,1.0,1.0,0.0,1.0,-1.2606834173202517,1.2606819868087769,1.353182369712158e-06,0.9573566317558287,0.0,0.0,0.0,23.95167350769043,25.0,53.15755081176758,-0.0,165.63299560546875,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8156519532203674,0.1214897409081459,0.1094921231269836,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.83203125,0.8258175849914551,0.1264175921678543,0.1199473068118095,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8207760453224182,0.1239170283079147,0.0868686512112617,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850014567375183,0.1083349213004112,0.102948248386383,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.855817437171936,0.1414443254470825,0.6369102001190186,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185974121094,288.8365173339844,1.0,0.2360789775848388,1.0,1.0,0.0,1.0,-1.2675421237945557,1.267540693283081,1.366053766105324e-06,0.9628655910491944,0.0,0.0,0.0,23.74584007263184,25.0,52.477081298828125,-0.0,167.34353637695312,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8156519532203674,0.1214897409081459,0.1094921231269836,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.83203125,0.8258175849914551,0.1264175921678543,0.1199473068118095,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8207760453224182,0.1239170283079147,0.0868686512112617,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850014567375183,0.1083349213004112,0.102948248386383,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.855817437171936,0.1414443254470825,0.6369102001190186,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185974121094,288.8365173339844,1.0,0.2360789775848388,1.0,1.0,0.0,1.0,-1.2675421237945557,1.267540693283081,1.366053766105324e-06,0.9628655910491944,0.0,0.0,0.0,23.74584007263184,25.0,52.477081298828125,-0.0,167.34353637695312,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8205568194389343,0.1225110292434692,0.1103933602571487,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8307192325592041,0.1274807006120681,0.1209400370717048,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694152832031,0.8254510164260864,0.1248564720153808,0.0875151753425598,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7894898056983948,0.1089890971779823,0.1035500764846801,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8599845767021179,0.142019435763359,0.6394646763801575,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2170104980469,288.8739013671875,1.0,0.2367672622203827,1.0,1.0,0.0,1.0,-1.2743803262710571,1.274379014968872,1.3789693866783637e-06,0.968360185623169,0.0,0.0,0.0,23.5920639038086,25.0,52.06322479248047,-0.0,169.1760711669922,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8205568194389343,0.1225110292434692,0.1103933602571487,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8307192325592041,0.1274807006120681,0.1209400370717048,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694152832031,0.8254510164260864,0.1248564720153808,0.0875151753425598,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7894898056983948,0.1089890971779823,0.1035500764846801,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8599845767021179,0.142019435763359,0.6394646763801575,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2170104980469,288.8739013671875,1.0,0.2367672622203827,1.0,1.0,0.0,1.0,-1.2743803262710571,1.274379014968872,1.3789693866783637e-06,0.968360185623169,0.0,0.0,0.0,23.5920639038086,25.0,52.06322479248047,-0.0,169.1760711669922,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251054286956787,0.1235558241605758,0.1113180741667747,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8352996706962585,0.1285536885261535,0.1219432801008224,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.8297824263572693,0.1258070915937423,0.0881705582141876,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.90631103515625,0.7936835885047913,0.1096694469451904,0.1041784137487411,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8637593388557434,0.1425747573375702,0.6419347524642944,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111328125,1.0,0.2375112026929855,1.0,1.0,0.0,1.0,-1.281200647354126,1.2811992168426514,1.391934119965299e-06,0.9738433957099916,0.0,0.0,0.0,23.47728538513184,25.0,51.813289642333984,-0.0,171.1046905517578,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251054286956787,0.1235558241605758,0.1113180741667747,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8352996706962585,0.1285536885261535,0.1219432801008224,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.8297824263572693,0.1258070915937423,0.0881705582141876,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.90631103515625,0.7936835885047913,0.1096694469451904,0.1041784137487411,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8637593388557434,0.1425747573375702,0.6419347524642944,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111328125,1.0,0.2375112026929855,1.0,1.0,0.0,1.0,-1.281200647354126,1.2811992168426514,1.391934119965299e-06,0.9738433957099916,0.0,0.0,0.0,23.47728538513184,25.0,51.813289642333984,-0.0,171.1046905517578,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437866210937,0.8294170498847961,0.1246213167905807,0.1122629046440124,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438781738281,0.8396621346473694,0.1296378076076507,0.1229578629136085,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8338806629180908,0.1267694532871246,0.0888348445296287,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7976674437522888,0.1103761494159698,0.104832723736763,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.867232620716095,0.1431124806404113,0.6443288922309875,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152099609375,288.9482421875,1.0,0.2382968813180923,1.0,1.0,0.0,1.0,-1.2880094051361084,1.2880079746246338,1.404960812578793e-06,0.979321300983429,0.0,0.0,0.0,23.39142608642578,25.0,51.66315460205078,-0.0,173.11068725585938,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437866210937,0.8294170498847961,0.1246213167905807,0.1122629046440124,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438781738281,0.8396621346473694,0.1296378076076507,0.1229578629136085,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8338806629180908,0.1267694532871246,0.0888348445296287,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7976674437522888,0.1103761494159698,0.104832723736763,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.867232620716095,0.1431124806404113,0.6443288922309875,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152099609375,288.9482421875,1.0,0.2382968813180923,1.0,1.0,0.0,1.0,-1.2880094051361084,1.2880079746246338,1.404960812578793e-06,0.979321300983429,0.0,0.0,0.0,23.39142608642578,25.0,51.66315460205078,-0.0,173.11068725585938,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623413085937,0.8315137624740601,0.1251614540815353,0.1127423122525215,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9624328613281,0.8417879343032837,0.1301844120025634,0.1234696432948112,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.835870087146759,0.1272552758455276,0.0891703888773918,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620361328125,0.7996041178703308,0.1107394397258758,0.1051695644855499,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.8688814043998718,0.1433753371238708,0.6454997658729553,288.9632263183594,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.21502685546875,288.9667663574219,1.0,0.2387019842863083,1.0,1.0,0.0,1.0,-1.2914117574691772,1.2914103269577026,1.4115023532212945e-06,0.9820604920387268,0.0,0.0,0.0,23.35679626464844,25.0,51.61217880249024,-0.0,174.13819885253906,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.8335838913917542,0.1257064491510391,0.1132262647151947,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.8438883423805237,0.130734235048294,0.123984582722187,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809265136719,0.8378318548202515,0.1277443021535873,0.0895082801580429,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805603027344,0.8015145063400269,0.1111096367239952,0.1055129244923591,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.8704831600189209,0.1436344683170318,0.6466542482376099,288.98175048828125,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2148742675781,288.9852905273437,1.0,0.2391138821840286,1.0,1.0,0.0,1.0,-1.2948143482208252,1.2948129177093506,1.4180654943629634e-06,0.9848012328147888,0.0,0.0,0.0,23.32661819458008,25.0,51.57255554199219,-0.0,175.18031311035156,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8376780152320862,0.126810997724533,0.1142075955867767,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.84804368019104,0.1318439990282058,0.1250241994857788,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8417041301727295,0.1287323832511901,0.0901912376284599,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0176086425781,0.8052913546562195,0.111873522400856,0.1062215268611908,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8735769391059875,0.1441422253847122,0.6489167213439941,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.214599609375,289.0223083496094,1.0,0.2399549633264541,1.0,1.0,0.0,1.0,-1.301626443862915,1.3016250133514404,1.4312701068774911e-06,0.9902926683425904,0.0,0.0,0.0,23.27684211730957,25.0,51.517696380615234,-0.0,177.30465698242188,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8376780152320862,0.126810997724533,0.1142075955867767,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.84804368019104,0.1318439990282058,0.1250241994857788,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8417041301727295,0.1287323832511901,0.0901912376284599,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0176086425781,0.8052913546562195,0.111873522400856,0.1062215268611908,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8735769391059875,0.1441422253847122,0.6489167213439941,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.214599609375,289.0223083496094,1.0,0.2399549633264541,1.0,1.0,0.0,1.0,-1.301626443862915,1.3016250133514404,1.4312701068774911e-06,0.9902926683425904,0.0,0.0,0.0,23.27684211730957,25.0,51.517696380615234,-0.0,177.30465698242188,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0549621582031,0.8417536616325378,0.1279351115226745,0.1152067929506301,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.8521777391433716,0.1329680234193802,0.1260774582624435,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8455489873886108,0.1297344714403152,0.0908841118216514,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8089970946311951,0.1126680746674537,0.1069596409797668,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8765653371810913,0.1446370929479599,0.6511216759681702,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2147216796875,289.0592956542969,1.0,0.2408149987459182,1.0,1.0,0.0,1.0,-1.3084547519683838,1.3084533214569092,1.444593408450601e-06,0.9958035945892334,0.0,0.0,0.0,23.23771858215332,25.0,51.48427581787109,-0.0,179.47760009765625,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0549621582031,0.8417536616325378,0.1279351115226745,0.1152067929506301,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.8521777391433716,0.1329680234193802,0.1260774582624435,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8455489873886108,0.1297344714403152,0.0908841118216514,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8089970946311951,0.1126680746674537,0.1069596409797668,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8765653371810913,0.1446370929479599,0.6511216759681702,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2147216796875,289.0592956542969,1.0,0.2408149987459182,1.0,1.0,0.0,1.0,-1.3084547519683838,1.3084533214569092,1.444593408450601e-06,0.9958035945892334,0.0,0.0,0.0,23.23771858215332,25.0,51.48427581787109,-0.0,179.47760009765625,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09197998046875,0.8458513021469116,0.1290790736675262,0.116223968565464,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8563274145126343,0.1341071426868438,0.1271450370550155,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8494051098823547,0.1307512819766998,0.0915873199701309,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126198649406433,0.1134929880499839,0.1077268123626709,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8794870972633362,0.145120233297348,0.65327388048172,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151794433594,289.0962829589844,1.0,0.2416903674602508,1.0,1.0,0.0,1.0,-1.3153058290481567,1.315304398536682,1.4580496099370066e-06,1.0013397932052612,0.0,0.0,0.0,23.20611572265625,25.0,51.463680267333984,-0.0,181.6949920654297,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
