time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381720,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09197998046875,0.8458513021469116,0.1290790736675262,0.116223968565464,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8563274145126343,0.1341071426868438,0.1271450370550155,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8494051098823547,0.1307512819766998,0.0915873199701309,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126198649406433,0.1134929880499839,0.1077268123626709,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8794870972633362,0.145120233297348,0.65327388048172,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151794433594,289.0962829589844,1.0,0.2416903674602508,1.0,1.0,0.0,1.0,-1.3153058290481567,1.315304398536682,1.4580496099370066e-06,1.0013397932052612,0.0,0.0,0.0,23.20611572265625,25.0,51.463680267333984,-0.0,181.6949920654297,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500022888183594,0.1302431672811508,0.1172592714428901,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8605215549468994,0.1352620422840118,0.1282275021076202,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533025979995728,0.1317834556102752,0.0923012420535087,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.128662109375,0.8162099719047546,0.1143472120165824,0.1085222214460372,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.8823730945587158,0.1455928087234497,0.655377984046936,289.1297912597656,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.1332702636719,1.0,0.2425785660743713,1.0,1.0,0.0,1.0,-1.322185516357422,1.3221840858459473,1.4716520126967223e-06,1.006906270980835,0.0,0.0,0.0,23.1797103881836,25.0,51.45074844360352,-0.0,183.9542236328125,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500022888183594,0.1302431672811508,0.1172592714428901,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8605215549468994,0.1352620422840118,0.1282275021076202,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533025979995728,0.1317834556102752,0.0923012420535087,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.128662109375,0.8162099719047546,0.1143472120165824,0.1085222214460372,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.8823730945587158,0.1455928087234497,0.655377984046936,289.1297912597656,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.1332702636719,1.0,0.2425785660743713,1.0,1.0,0.0,1.0,-1.322185516357422,1.3221840858459473,1.4716520126967223e-06,1.006906270980835,0.0,0.0,0.0,23.1797103881836,25.0,51.45074844360352,-0.0,183.9542236328125,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.8521054983139038,0.1308330595493316,0.1177839636802673,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8626421093940735,0.1358457058668136,0.1287745982408523,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8552743196487427,0.1323056370019912,0.092662438750267,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471862792969,0.8180046677589417,0.1147847399115562,0.1089300736784935,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1477355957031,0.8838099837303162,0.1458254903554916,0.6564134359359741,289.1482849121094,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2164611816406,289.1517639160156,1.0,0.2430270314216613,1.0,1.0,0.0,1.0,-1.3256381750106812,1.3256367444992063,1.4785124449190334e-06,1.0097025632858276,0.0,0.0,0.0,23.167949676513672,25.0,51.44620895385742,-0.0,185.0992431640625,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659851074219,0.8542309403419495,0.1314279437065124,0.1183131337165832,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.8647817969322205,0.136433407664299,0.1293254643678665,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.857265055179596,0.1328317672014236,0.0930263772606849,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.8198042511940002,0.1152285188436508,0.1093439385294914,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662292480469,0.8852475881576538,0.1460561156272888,0.6574392914772034,289.1667785644531,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.217041015625,289.17022705078125,1.0,0.2434780448675155,1.0,1.0,0.0,1.0,-1.3290998935699463,1.329098343849182,1.4854135770292487e-06,1.0125077962875366,0.0,0.0,0.0,23.15684700012207,25.0,51.44248962402344,-0.0,186.25408935546875,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8585579991340637,0.1326329708099365,0.1193851307034492,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8691284656524658,0.137621983885765,0.1304393112659454,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8613133430480957,0.1338962763547897,0.0937627255916595,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8234344124794006,0.1161349788308143,0.1101895496249198,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.888134777545929,0.1465116590261459,0.6594645977020264,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.2071838378906,1.0,0.2443874180316925,1.0,1.0,0.0,1.0,-1.3360539674758911,1.336052417755127,1.4993458989920327e-06,1.0181479454040527,0.0,0.0,0.0,23.136032104492188,25.0,51.43688583374024,-0.0,188.5935516357422,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8585579991340637,0.1326329708099365,0.1193851307034492,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8691284656524658,0.137621983885765,0.1304393112659454,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8613133430480957,0.1338962763547897,0.0937627255916595,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8234344124794006,0.1161349788308143,0.1101895496249198,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.888134777545929,0.1465116590261459,0.6594645977020264,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.2071838378906,1.0,0.2443874180316925,1.0,1.0,0.0,1.0,-1.3360539674758911,1.336052417755127,1.4993458989920327e-06,1.0181479454040527,0.0,0.0,0.0,23.136032104492188,25.0,51.43688583374024,-0.0,188.5935516357422,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630030751228333,0.1338592171669006,0.1204760521650314,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8735827803611755,0.1388305574655532,0.131571426987648,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.865466833114624,0.1349780261516571,0.0945109948515892,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8271351456642151,0.117068164050579,0.1110601499676704,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8910537958145142,0.1469602286815643,0.6614573001861572,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453065812587738,1.0,1.0,0.0,1.0,-1.3430577516555786,1.343056321144104,1.513470465397404e-06,1.023834228515625,0.0,0.0,0.0,23.11619758605957,25.0,51.43311309814453,-0.0,190.97422790527344,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630030751228333,0.1338592171669006,0.1204760521650314,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8735827803611755,0.1388305574655532,0.131571426987648,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.865466833114624,0.1349780261516571,0.0945109948515892,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8271351456642151,0.117068164050579,0.1110601499676704,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8910537958145142,0.1469602286815643,0.6614573001861572,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453065812587738,1.0,1.0,0.0,1.0,-1.3430577516555786,1.343056321144104,1.513470465397404e-06,1.023834228515625,0.0,0.0,0.0,23.11619758605957,25.0,51.43311309814453,-0.0,190.97422790527344,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8675808906555176,0.1351061016321182,0.121585376560688,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.878161609172821,0.1400602608919143,0.1327230483293533,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8697409629821777,0.1360769122838974,0.0952710658311843,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.830935537815094,0.1180279403924942,0.1119556576013565,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8940232992172241,0.1474029868841171,0.6634225845336914,289.2777099609375,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.2462352067232132,1.0,1.0,0.0,1.0,-1.3501183986663818,1.3501168489456177,1.527802623968455e-06,1.029571294784546,0.0,0.0,0.0,23.09639549255371,25.0,51.43047332763672,-0.0,193.39698791503903,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8675808906555176,0.1351061016321182,0.121585376560688,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.878161609172821,0.1400602608919143,0.1327230483293533,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8697409629821777,0.1360769122838974,0.0952710658311843,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.830935537815094,0.1180279403924942,0.1119556576013565,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8940232992172241,0.1474029868841171,0.6634225845336914,289.2777099609375,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.2462352067232132,1.0,1.0,0.0,1.0,-1.3501183986663818,1.3501168489456177,1.527802623968455e-06,1.029571294784546,0.0,0.0,0.0,23.09639549255371,25.0,51.43047332763672,-0.0,193.39698791503903,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723021149635315,0.1363742351531982,0.1227136850357055,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8828763365745544,0.1413125842809677,0.1338957697153091,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8741469979286194,0.1371937990188598,0.0960435643792152,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8348606824874878,0.1190152615308761,0.1128771007061004,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8970546722412109,0.1478405743837356,0.6653632521629333,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237243652344,289.3180847167969,1.0,0.2471737712621688,1.0,1.0,0.0,1.0,-1.3572436571121216,1.3572421073913574,1.5423598824781948e-06,1.0353643894195557,0.0,0.0,0.0,23.076171875,25.0,51.42871475219727,-0.0,195.86428833007807,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723021149635315,0.1363742351531982,0.1227136850357055,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8828763365745544,0.1413125842809677,0.1338957697153091,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8741469979286194,0.1371937990188598,0.0960435643792152,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8348606824874878,0.1190152615308761,0.1128771007061004,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8970546722412109,0.1478405743837356,0.6653632521629333,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237243652344,289.3180847167969,1.0,0.2471737712621688,1.0,1.0,0.0,1.0,-1.3572436571121216,1.3572421073913574,1.5423598824781948e-06,1.0353643894195557,0.0,0.0,0.0,23.076171875,25.0,51.42871475219727,-0.0,195.86428833007807,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8747180700302124,0.1370161771774292,0.1232848837971687,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.33251953125,0.8852863311767578,0.1419473588466644,0.1344901770353317,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8764015436172485,0.1377590596675872,0.096434511244297,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321228027344,0.836875855922699,0.1195191666483879,0.113347478210926,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.8985962271690369,0.14805768430233,0.6663255095481873,289.33319091796875,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.22479248046875,289.3365478515625,1.0,0.2476468533277511,1.0,1.0,0.0,1.0,-1.3608318567276,1.360830307006836,1.5497264485020423e-06,1.0382827520370483,0.0,0.0,0.0,23.065818786621094,25.0,51.42807388305664,-0.0,197.1151733398437,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8771714568138123,0.1376633197069168,0.1238607317209243,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.8877317905426025,0.1425878852605819,0.1350899785757064,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8786911964416504,0.1383288651704788,0.0968286097049713,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506164550781,0.8389288187026978,0.1200298443436622,0.1138242557644844,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511047363281,0.9001561403274536,0.1482737958431244,0.6672829389572144,289.3516845703125,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2259216308594,289.35504150390625,1.0,0.2481225579977035,1.0,1.0,0.0,1.0,-1.3644379377365112,1.364436388015747,1.557153041176207e-06,1.041215896606445,0.0,0.0,0.0,23.055274963378903,25.0,51.42755126953125,-0.0,198.3778533935547,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.882189929485321,0.1389727890491485,0.1250260174274444,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8927288055419922,0.1438861340284347,0.1363056898117065,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8833761811256409,0.1394820213317871,0.0976261794567108,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8431544303894043,0.1210710704326629,0.1147965416312217,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9033357501029968,0.148703396320343,0.6691851019859314,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.2490818351507187,1.0,1.0,0.0,1.0,-1.3717041015625,1.3717024326324463,1.5721893760201056e-06,1.047126531600952,0.0,0.0,0.0,23.033592224121094,25.0,51.42675018310547,-0.0,200.939208984375,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.882189929485321,0.1389727890491485,0.1250260174274444,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8927288055419922,0.1438861340284347,0.1363056898117065,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8833761811256409,0.1394820213317871,0.0976261794567108,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8431544303894043,0.1210710704326629,0.1147965416312217,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9033357501029968,0.148703396320343,0.6691851019859314,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.2490818351507187,1.0,1.0,0.0,1.0,-1.3717041015625,1.3717024326324463,1.5721893760201056e-06,1.047126531600952,0.0,0.0,0.0,23.033592224121094,25.0,51.42675018310547,-0.0,200.939208984375,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8873589634895325,0.1403028070926666,0.1262096762657165,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8978689908981323,0.1452080458402633,0.137543573975563,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882052302360535,0.1406538933515548,0.0984366685152053,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8475524187088013,0.1221392899751663,0.1157942935824394,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.9066870212554932,0.1491299420595169,0.671072244644165,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.250052273273468,1.0,1.0,0.0,1.0,-1.3790470361709597,1.3790453672409058,1.587481051501527e-06,1.0530990362167358,0.0,0.0,0.0,23.01107788085937,25.0,51.42626190185547,-0.0,203.55088806152344,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8873589634895325,0.1403028070926666,0.1262096762657165,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8978689908981323,0.1452080458402633,0.137543573975563,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882052302360535,0.1406538933515548,0.0984366685152053,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8475524187088013,0.1221392899751663,0.1157942935824394,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.9066870212554932,0.1491299420595169,0.671072244644165,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.250052273273468,1.0,1.0,0.0,1.0,-1.3790470361709597,1.3790453672409058,1.587481051501527e-06,1.0530990362167358,0.0,0.0,0.0,23.01107788085937,25.0,51.42626190185547,-0.0,203.55088806152344,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8926749229431152,0.1416523456573486,0.1274107694625854,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9031494855880736,0.1465529203414917,0.1388029903173446,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8931769728660583,0.1418439000844955,0.0992596969008445,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8521315455436707,0.1232332363724708,0.1168162971735,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9102488160133362,0.1495541483163833,0.6729476451873779,289.46258544921875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510339021682739,1.0,1.0,0.0,1.0,-1.3864667415618896,1.3864651918411257,1.6030300002967124e-06,1.0591319799423218,0.0,0.0,0.0,22.987707138061523,25.0,51.42591857910156,-0.0,206.21376037597656,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8926749229431152,0.1416523456573486,0.1274107694625854,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9031494855880736,0.1465529203414917,0.1388029903173446,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8931769728660583,0.1418439000844955,0.0992596969008445,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8521315455436707,0.1232332363724708,0.1168162971735,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9102488160133362,0.1495541483163833,0.6729476451873779,289.46258544921875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510339021682739,1.0,1.0,0.0,1.0,-1.3864667415618896,1.3864651918411257,1.6030300002967124e-06,1.0591319799423218,0.0,0.0,0.0,22.987707138061523,25.0,51.42591857910156,-0.0,206.21376037597656,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8981375694274902,0.1430218070745468,0.128629669547081,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9087775945663452,0.1479216814041137,0.1400847733020782,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982932567596436,0.1430527865886688,0.1000957787036895,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.856904149055481,0.1243535503745079,0.1178631633520126,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9140101671218872,0.1499764621257782,0.6748133897781372,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520274817943573,1.0,1.0,0.0,1.0,-1.39396870136261,1.3939671516418457,1.618849637452513e-06,1.0652284622192385,0.0,0.0,0.0,22.963489532470703,25.0,51.42575073242188,-0.0,208.93069458007807,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8981375694274902,0.1430218070745468,0.128629669547081,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9087775945663452,0.1479216814041137,0.1400847733020782,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982932567596436,0.1430527865886688,0.1000957787036895,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.856904149055481,0.1243535503745079,0.1178631633520126,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9140101671218872,0.1499764621257782,0.6748133897781372,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520274817943573,1.0,1.0,0.0,1.0,-1.39396870136261,1.3939671516418457,1.618849637452513e-06,1.0652284622192385,0.0,0.0,0.0,22.963489532470703,25.0,51.42575073242188,-0.0,208.93069458007807,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9009232521057128,0.1437140107154846,0.1292458027601242,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9117629528045654,0.148615151643753,0.1407342106103897,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9009056687355042,0.1436644345521927,0.1005188003182411,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170593261719,0.8593658804893494,0.1249236240983009,0.1183959394693374,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.9159621000289916,0.1501870900392532,0.6757433414459229,289.51806640625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2374267578125,289.5213317871094,1.0,0.2525289356708526,1.0,1.0,0.0,1.0,-1.397751808166504,1.3977501392364502,1.6268643321382117e-06,1.0683012008666992,0.0,0.0,0.0,22.951068878173828,25.0,51.42573165893555,-0.0,210.31024169921875,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.903749942779541,0.1444108635187149,0.1298660784959793,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9148465991020204,0.1493143588304519,0.1413890123367309,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9035571813583374,0.1442806273698806,0.1009449660778045,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8618780374526978,0.1254998743534088,0.1189345568418502,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.917959213256836,0.1503974646329879,0.6766719222068787,289.5365295410156,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.23883056640625,289.5398254394531,1.0,0.2530333995819092,1.0,1.0,0.0,1.0,-1.4015552997589111,1.4015536308288574,1.6349473526133806e-06,1.0713893175125122,0.0,0.0,0.0,22.938440322875977,25.0,51.42570495605469,-0.0,211.7036590576172,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.909764051437378,0.1458187252283096,0.1311192661523819,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9212671518325806,0.1507303863763809,0.1427150964736938,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9091898202896118,0.1455269455909729,0.1018069237470626,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8670573234558105,0.1266712397336959,0.120029516518116,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9220831394195556,0.1508176624774933,0.6785257458686829,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540517449378967,1.0,1.0,0.0,1.0,-1.4092261791229248,1.409224510192871,1.6513255332029075e-06,1.0776132345199585,0.0,0.0,0.0,22.91257667541504,25.0,51.42569351196289,-0.0,214.5336151123047,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.909764051437378,0.1458187252283096,0.1311192661523819,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9212671518325806,0.1507303863763809,0.1427150964736938,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9091898202896118,0.1455269455909729,0.1018069237470626,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8670573234558105,0.1266712397336959,0.120029516518116,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9220831394195556,0.1508176624774933,0.6785257458686829,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540517449378967,1.0,1.0,0.0,1.0,-1.4092261791229248,1.409224510192871,1.6513255332029075e-06,1.0776132345199585,0.0,0.0,0.0,22.91257667541504,25.0,51.42569351196289,-0.0,214.5336151123047,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9162349104881288,0.147245705127716,0.1323895007371902,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9279597997665404,0.1521705090999603,0.144063800573349,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9152581095695496,0.146792396903038,0.1026821136474609,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8724491000175476,0.1278681308031082,0.1211485341191291,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9263700246810912,0.1512374877929687,0.6803767681121826,289.6104736328125,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2550832331180572,1.0,1.0,0.0,1.0,-1.416986107826233,1.4169844388961792,1.6679970258337562e-06,1.0839030742645264,0.0,0.0,0.0,22.885929107666016,25.0,51.4257698059082,-0.0,217.42349243164065,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9162349104881288,0.147245705127716,0.1323895007371902,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9279597997665404,0.1521705090999603,0.144063800573349,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9152581095695496,0.146792396903038,0.1026821136474609,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8724491000175476,0.1278681308031082,0.1211485341191291,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9263700246810912,0.1512374877929687,0.6803767681121826,289.6104736328125,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2550832331180572,1.0,1.0,0.0,1.0,-1.416986107826233,1.4169844388961792,1.6679970258337562e-06,1.0839030742645264,0.0,0.0,0.0,22.885929107666016,25.0,51.4257698059082,-0.0,217.42349243164065,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.923064947128296,0.1486912667751312,0.1336762756109237,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9348535537719728,0.1536343991756439,0.1454347372055053,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9216837286949158,0.1480767279863357,0.1035703122615814,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8780607581138611,0.1290898919105529,0.1222909241914749,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9308149814605712,0.151658609509468,0.6822298169136047,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.6506652832031,1.0,0.2561280727386474,1.0,1.0,0.0,1.0,-1.424838662147522,1.4248369932174685,1.6849725170686725e-06,1.0902611017227173,0.0,0.0,0.0,22.858243942260746,25.0,51.42585372924805,-0.0,220.3751678466797,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.923064947128296,0.1486912667751312,0.1336762756109237,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9348535537719728,0.1536343991756439,0.1454347372055053,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9216837286949158,0.1480767279863357,0.1035703122615814,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8780607581138611,0.1290898919105529,0.1222909241914749,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9308149814605712,0.151658609509468,0.6822298169136047,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.6506652832031,1.0,0.2561280727386474,1.0,1.0,0.0,1.0,-1.424838662147522,1.4248369932174685,1.6849725170686725e-06,1.0902611017227173,0.0,0.0,0.0,22.858243942260746,25.0,51.42585372924805,-0.0,220.3751678466797,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9301931262016296,0.1501558870077133,0.1349798738956451,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.941910684108734,0.155122771859169,0.1468284726142883,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9284217357635498,0.1493806093931198,0.1044719219207763,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8839222192764282,0.1303368657827377,0.1234569400548935,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.935443878173828,0.1520842313766479,0.6840996742248535,289.6844177246094,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876220703125,1.0,0.2571875751018524,1.0,1.0,0.0,1.0,-1.432803511619568,1.4328017234802246,1.7022981637637713e-06,1.0967020988464355,0.0,0.0,0.0,22.82836151123047,25.0,51.42617034912109,-0.0,223.3946533203125,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9301931262016296,0.1501558870077133,0.1349798738956451,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.941910684108734,0.155122771859169,0.1468284726142883,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9284217357635498,0.1493806093931198,0.1044719219207763,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8839222192764282,0.1303368657827377,0.1234569400548935,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.935443878173828,0.1520842313766479,0.6840996742248535,289.6844177246094,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876220703125,1.0,0.2571875751018524,1.0,1.0,0.0,1.0,-1.432803511619568,1.4328017234802246,1.7022981637637713e-06,1.0967020988464355,0.0,0.0,0.0,22.82836151123047,25.0,51.42617034912109,-0.0,223.3946533203125,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9338406920433044,0.1508954465389251,0.1356381028890609,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023620605469,0.9454783201217652,0.1558763533830642,0.1475341171026229,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9318838119506836,0.1500400900840759,0.1049279123544693,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8869463801383972,0.1309699267148971,0.124048925936222,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9378214478492736,0.1522985845804214,0.6850415468215942,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491149902344,289.70611572265625,1.0,0.2577231824398041,1.0,1.0,0.0,1.0,-1.4368294477462769,1.4368277788162231,1.7110969565692358e-06,1.0999548435211182,0.0,0.0,0.0,22.812719345092773,25.0,51.42650604248047,-0.0,224.93115234375,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9375261664390564,0.1516396105289459,0.1363004297018051,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.9490573406219482,0.1566359400749206,0.1482453793287277,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9353921413421632,0.15070441365242,0.105387233197689,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8900295495986938,0.131609097123146,0.1246466413140297,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9402347207069396,0.1525138020515442,0.6859872937202454,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499389648437,289.7245788574219,1.0,0.2582626640796661,1.0,1.0,0.0,1.0,-1.440882682800293,1.4408810138702393,1.7199831745529082e-06,1.1032274961471558,0.0,0.0,0.0,22.79674530029297,25.0,51.42686080932617,-0.0,226.4853363037109,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
