time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383820,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9449668526649476,0.1531416773796081,0.1376373171806335,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9562146067619324,0.1581732928752899,0.1496849209070205,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425078630447388,0.1520476043224334,0.1063159480690956,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8963682651519775,0.1329057216644287,0.125859260559082,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.94515460729599,0.1529468446969986,0.6878899931907654,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.76153564453125,1.0,0.2593534886837005,1.0,1.0,0.0,1.0,-1.4490704536437988,1.4490687847137451,1.7380192502969294e-06,1.109831929206848,0.0,0.0,0.0,22.764039993286133,25.0,51.42760467529297,-0.0,229.6478881835937,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9449668526649476,0.1531416773796081,0.1376373171806335,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9562146067619324,0.1581732928752899,0.1496849209070205,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425078630447388,0.1520476043224334,0.1063159480690956,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8963682651519775,0.1329057216644287,0.125859260559082,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.94515460729599,0.1529468446969986,0.6878899931907654,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.76153564453125,1.0,0.2593534886837005,1.0,1.0,0.0,1.0,-1.4490704536437988,1.4490687847137451,1.7380192502969294e-06,1.109831929206848,0.0,0.0,0.0,22.764039993286133,25.0,51.42760467529297,-0.0,229.6478881835937,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9524356722831726,0.1546623110771179,0.1389907598495483,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.963320255279541,0.1597354710102081,0.1511477380990982,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9496970176696776,0.1534106880426406,0.107258416712284,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944641113281,0.9029321670532228,0.1342271864414215,0.1270952522754669,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9501798152923584,0.1533833742141723,0.689807653427124,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.7984924316406,1.0,0.260460764169693,1.0,1.0,0.0,1.0,-1.4573684930801392,1.4573668241500854,1.756414917508664e-06,1.116516351699829,0.0,0.0,0.0,22.7305965423584,43.0,51.4283561706543,-0.0,232.8853454589844,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9524356722831726,0.1546623110771179,0.1389907598495483,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.963320255279541,0.1597354710102081,0.1511477380990982,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9496970176696776,0.1534106880426406,0.107258416712284,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944641113281,0.9029321670532228,0.1342271864414215,0.1270952522754669,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9501798152923584,0.1533833742141723,0.689807653427124,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.7984924316406,1.0,0.260460764169693,1.0,1.0,0.0,1.0,-1.4573684930801392,1.4573668241500854,1.756414917508664e-06,1.116516351699829,0.0,0.0,0.0,22.7305965423584,43.0,51.4283561706543,-0.0,232.8853454589844,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843178749084473,0.156531348824501,0.1407046765089035,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941001296043396,0.161665603518486,0.1530023217201233,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8816859722137451,0.1551322489976883,0.1084852889180183,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313903808594,0.8440721035003662,0.1359187215566635,0.1287241131067276,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8802903294563293,0.1541729420423507,0.6935039162635803,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683673799037933,1.0,1.0,0.0,1.0,-1.4695143699645996,1.4695125818252563,1.783484549378045e-06,1.1262189149856567,0.0,0.0,0.0,27.180927276611328,61.0,51.423828125,-0.0,248.93753051757807,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843178749084473,0.156531348824501,0.1407046765089035,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941001296043396,0.161665603518486,0.1530023217201233,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8816859722137451,0.1551322489976883,0.1084852889180183,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313903808594,0.8440721035003662,0.1359187215566635,0.1287241131067276,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8802903294563293,0.1541729420423507,0.6935039162635803,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683673799037933,1.0,1.0,0.0,1.0,-1.4695143699645996,1.4695125818252563,1.783484549378045e-06,1.1262189149856567,0.0,0.0,0.0,27.180927276611328,61.0,51.423828125,-0.0,248.93753051757807,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8211743235588074,0.1588844507932663,0.1430091708898544,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8294494152069092,0.1641418486833572,0.1555281281471252,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187679052352905,0.1573752611875534,0.1101932376623153,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.783811628818512,0.1381654739379882,0.1310316622257232,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.816079318523407,0.1555118560791015,0.7003809809684753,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724365234375,1.0,0.281072050333023,1.0,1.0,0.0,1.0,-1.4883867502212524,1.4883848428726196,1.826070160859672e-06,1.1412829160690308,0.0,0.0,0.0,35.20197677612305,49.0,51.535430908203125,-0.0,277.1943359375,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8211743235588074,0.1588844507932663,0.1430091708898544,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8294494152069092,0.1641418486833572,0.1555281281471252,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187679052352905,0.1573752611875534,0.1101932376623153,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.783811628818512,0.1381654739379882,0.1310316622257232,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.816079318523407,0.1555118560791015,0.7003809809684753,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724365234375,1.0,0.281072050333023,1.0,1.0,0.0,1.0,-1.4883867502212524,1.4883848428726196,1.826070160859672e-06,1.1412829160690308,0.0,0.0,0.0,35.20197677612305,49.0,51.535430908203125,-0.0,277.1943359375,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.811439573764801,0.1601856052875518,0.1442120969295501,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8198757171630859,0.1655308753252029,0.1568697243928909,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8088932633399963,0.1586371511220932,0.1110979467630386,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8870849609375,0.7741397023200989,0.1394437402486801,0.132267951965332,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873291015625,0.8053205609321594,0.1563349962234497,0.7042050361633301,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2730407714844,289.8910827636719,1.0,0.2843517363071441,1.0,1.0,0.0,1.0,-1.4986027479171753,1.498600959777832,1.849414843491104e-06,1.149455428123474,0.0,0.0,0.0,37.2960319519043,49.0,51.62820816040039,-0.0,287.047607421875,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.8113192915916443,0.1615631282329559,0.1454276889562606,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.8198352456092834,0.1670098602771759,0.1582389920949936,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.8087334632873535,0.1599832326173782,0.1120187193155288,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057312011719,0.7743180990219116,0.1408144384622573,0.1335344016551971,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.8044298887252808,0.1572496145963668,0.7081682085990906,289.90655517578125,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2792358398437,289.9096984863281,1.0,0.2862370014190674,1.0,1.0,0.0,1.0,-1.509089112281799,1.5090872049331665,1.8735603362074471e-06,1.1578282117843628,0.0,0.0,0.0,37.87975311279297,37.0,51.68634414672852,-0.0,293.27178955078125,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8300512433052063,0.1645251661539077,0.147935464978218,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8387836217880249,0.1702107489109039,0.1610937267541885,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275194764137268,0.1629028171300888,0.1139348745346069,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944473624229431,0.1438055336475372,0.1361903101205825,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8221787214279175,0.1593248695135116,0.7166627645492554,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2865954339504242,1.0,1.0,0.0,1.0,-1.5312128067016602,1.5312108993530271,1.925151082105004e-06,1.1754770278930664,0.0,0.0,0.0,35.97792434692383,25.0,51.7747688293457,-0.0,298.4931030273437,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8300512433052063,0.1645251661539077,0.147935464978218,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8387836217880249,0.1702107489109039,0.1610937267541885,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275194764137268,0.1629028171300888,0.1139348745346069,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944473624229431,0.1438055336475372,0.1361903101205825,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8221787214279175,0.1593248695135116,0.7166627645492554,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2865954339504242,1.0,1.0,0.0,1.0,-1.5312128067016602,1.5312108993530271,1.925151082105004e-06,1.1754770278930664,0.0,0.0,0.0,35.97792434692383,25.0,51.7747688293457,-0.0,298.4931030273437,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8800469040870667,0.1677353382110595,0.1505542695522308,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8904898166656494,0.1737037003040313,0.1641078293323516,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.877120316028595,0.1660954654216766,0.1159552037715911,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8427451252937317,0.1470964550971985,0.1390134841203689,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8695911169052124,0.1616934090852737,0.7259237170219421,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.283597469329834,1.0,1.0,0.0,1.0,-1.5549074411392212,1.5549054145812988,1.9813842300209217e-06,1.194355010986328,0.0,0.0,0.0,30.94540023803711,25.0,51.8395881652832,-0.0,296.2830810546875,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8800469040870667,0.1677353382110595,0.1505542695522308,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8904898166656494,0.1737037003040313,0.1641078293323516,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.877120316028595,0.1660954654216766,0.1159552037715911,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8427451252937317,0.1470964550971985,0.1390134841203689,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8695911169052124,0.1616934090852737,0.7259237170219421,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.283597469329834,1.0,1.0,0.0,1.0,-1.5549074411392212,1.5549054145812988,1.9813842300209217e-06,1.194355010986328,0.0,0.0,0.0,30.94540023803711,25.0,51.8395881652832,-0.0,296.2830810546875,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9503092169761658,0.1711591035127639,0.1534086465835571,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9624602198600768,0.1774547100067138,0.1674110889434814,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9469271898269652,0.169527381658554,0.1181762143969535,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0178527832031,0.905148148536682,0.1506517976522445,0.1421323865652084,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9361844658851624,0.1643179953098297,0.7365521788597107,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827228903770447,1.0,1.0,0.0,1.0,-1.5814690589904783,1.5814669132232666,2.0456120637390995e-06,1.2154744863510132,0.0,0.0,0.0,26.91914939880371,28.0,51.89163589477539,-0.0,298.0264587402344,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9503092169761658,0.1711591035127639,0.1534086465835571,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9624602198600768,0.1774547100067138,0.1674110889434814,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9469271898269652,0.169527381658554,0.1181762143969535,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0178527832031,0.905148148536682,0.1506517976522445,0.1421323865652084,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9361844658851624,0.1643179953098297,0.7365521788597107,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827228903770447,1.0,1.0,0.0,1.0,-1.5814690589904783,1.5814669132232666,2.0456120637390995e-06,1.2154744863510132,0.0,0.0,0.0,26.91914939880371,28.0,51.89163589477539,-0.0,298.0264587402344,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839659333229064,0.1747398823499679,0.156532421708107,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9776210784912108,0.1817577332258224,0.1612615436315536,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813332557678224,0.17314513027668,0.1206264272332191,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437962770462036,0.1544178873300552,0.1455853730440139,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710699915885924,0.1671439558267593,0.7487228512763977,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840005755424499,1.0,1.0,0.0,1.0,-1.5997018814086914,1.5996997356414795,2.090628186124377e-06,1.230119228363037,0.0,0.0,0.0,25.749799728393555,48.0,52.04082107543945,-0.0,303.5429077148437,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839659333229064,0.1747398823499679,0.156532421708107,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9776210784912108,0.1817577332258224,0.1612615436315536,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813332557678224,0.17314513027668,0.1206264272332191,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437962770462036,0.1544178873300552,0.1455853730440139,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710699915885924,0.1671439558267593,0.7487228512763977,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840005755424499,1.0,1.0,0.0,1.0,-1.5997018814086914,1.5996997356414795,2.090628186124377e-06,1.230119228363037,0.0,0.0,0.0,25.749799728393555,48.0,52.04082107543945,-0.0,303.5429077148437,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9831454157829284,0.1765996813774109,0.1581811308860778,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9829826951026917,0.1843694597482681,0.1664767861366272,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.9805636405944824,0.1750349700450897,0.1219269335269928,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.07373046875,0.943494975566864,0.1563911288976669,0.1474226713180542,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.9696211218833924,0.1686469763517379,0.7553263902664185,290.0744323730469,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.34814453125,290.077392578125,1.0,0.2879954576492309,1.0,1.0,0.0,1.0,-1.6194572448730469,1.619455099105835,2.1395319436123827e-06,1.245490789413452,0.0,0.0,0.0,26.363204956054688,48.0,51.64384078979492,-0.0,314.895751953125,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9700888395309448,0.1785032004117965,0.1599066853523254,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.9830244779586792,0.1863774806261062,0.1758165210485458,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.967315912246704,0.1769767105579376,0.123292826116085,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.9285499453544616,0.1584226787090301,0.1493545621633529,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.09246826171875,0.9546926021575928,0.170205682516098,0.7623769044876099,290.09307861328125,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3557434082031,290.0961608886719,1.0,0.2939759492874145,1.0,1.0,0.0,1.0,-1.6483557224273682,1.6483535766601562,2.213001152995276e-06,1.2685171365737915,0.0,0.0,0.0,27.93028259277344,68.0,51.89829635620117,-0.0,333.1524353027344,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8716700673103333,0.1823408305644989,0.1636510342359542,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8844432830810547,0.1904010474681854,0.1798799186944961,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693315982818604,0.1809167861938476,0.1262704581022262,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.13043212890625,0.839535117149353,0.1625609546899795,0.1535688936710357,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8574752807617188,0.1733787059783935,0.7780659794807434,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690490722656,290.134033203125,1.0,0.3091421723365783,1.0,1.0,0.0,1.0,-1.6820201873779297,1.6820179224014282,2.300340611327556e-06,1.2951631546020508,0.0,0.0,0.0,37.10243225097656,88.0,52.1610107421875,-0.0,377.6424865722656,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8716700673103333,0.1823408305644989,0.1636510342359542,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8844432830810547,0.1904010474681854,0.1798799186944961,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693315982818604,0.1809167861938476,0.1262704581022262,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.13043212890625,0.839535117149353,0.1625609546899795,0.1535688936710357,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8574752807617188,0.1733787059783935,0.7780659794807434,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690490722656,290.134033203125,1.0,0.3091421723365783,1.0,1.0,0.0,1.0,-1.6820201873779297,1.6820179224014282,2.300340611327556e-06,1.2951631546020508,0.0,0.0,0.0,37.10243225097656,88.0,52.1610107421875,-0.0,377.6424865722656,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.810353696346283,0.1862720251083374,0.1675941944122314,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.821707546710968,0.194727212190628,0.1843620687723159,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084482550621033,0.1849837154150009,0.1294263154268264,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681213378906,0.7804005742073059,0.1668496578931808,0.1580472737550735,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962121963500977,0.1766820251941681,0.7949109077453613,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279771506786346,1.0,1.0,0.0,1.0,-1.7215254306793213,1.7215229272842407,2.405454779363936e-06,1.3263763189315796,0.0,0.0,0.0,49.649600982666016,76.0,52.19403839111328,-0.0,436.5018310546875,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.810353696346283,0.1862720251083374,0.1675941944122314,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.821707546710968,0.194727212190628,0.1843620687723159,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084482550621033,0.1849837154150009,0.1294263154268264,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681213378906,0.7804005742073059,0.1668496578931808,0.1580472737550735,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962121963500977,0.1766820251941681,0.7949109077453613,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279771506786346,1.0,1.0,0.0,1.0,-1.7215254306793213,1.7215229272842407,2.405454779363936e-06,1.3263763189315796,0.0,0.0,0.0,49.649600982666016,76.0,52.19403839111328,-0.0,436.5018310546875,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7961331605911255,0.1903126090764999,0.1713641583919525,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085023164749146,0.1992796212434768,0.1887917816638946,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944562435150146,0.1891849040985107,0.1324670314788818,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.7680344581604004,0.1712909340858459,0.1623888611793518,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.7815437316894531,0.1801209151744842,0.811028778553009,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3377855718135834,1.0,1.0,0.0,1.0,-1.7595884799957275,1.759585976600647,2.509469823053223e-06,1.3564465045928955,0.0,0.0,0.0,55.23223114013672,64.0,52.22582626342773,-0.0,476.19244384765625,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7961331605911255,0.1903126090764999,0.1713641583919525,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085023164749146,0.1992796212434768,0.1887917816638946,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944562435150146,0.1891849040985107,0.1324670314788818,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.7680344581604004,0.1712909340858459,0.1623888611793518,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.7815437316894531,0.1801209151744842,0.811028778553009,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3377855718135834,1.0,1.0,0.0,1.0,-1.7595884799957275,1.759585976600647,2.509469823053223e-06,1.3564465045928955,0.0,0.0,0.0,55.23223114013672,64.0,52.22582626342773,-0.0,476.19244384765625,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.80653315782547,0.1945192813873291,0.1750531494617462,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189128041267395,0.20406174659729,0.1932053714990615,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051257729530334,0.1935673803091049,0.1354562491178512,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.779183030128479,0.1759264320135116,0.1666736900806427,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912039160728455,0.1837390065193176,0.8268083333969116,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420155644416809,1.0,1.0,0.0,1.0,-1.7969980239868164,1.7969954013824463,2.6142281512875343e-06,1.3859351873397827,0.0,0.0,0.0,54.9576416015625,52.0,52.1867790222168,-0.0,499.1346740722656,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.80653315782547,0.1945192813873291,0.1750531494617462,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189128041267395,0.20406174659729,0.1932053714990615,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051257729530334,0.1935673803091049,0.1354562491178512,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.779183030128479,0.1759264320135116,0.1666736900806427,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912039160728455,0.1837390065193176,0.8268083333969116,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420155644416809,1.0,1.0,0.0,1.0,-1.7969980239868164,1.7969954013824463,2.6142281512875343e-06,1.3859351873397827,0.0,0.0,0.0,54.9576416015625,52.0,52.1867790222168,-0.0,499.1346740722656,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8181020021438599,0.196689024567604,0.1768970340490341,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8304223418235779,0.206537127494812,0.1954296380281448,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8169122934341431,0.1958309710025787,0.1369543969631195,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.7915933132171631,0.1783214211463928,0.1688254624605178,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8029268383979797,0.1856207996606826,0.8347203731536865,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4163818359375,290.2657165527344,1.0,0.3426336646080017,1.0,1.0,0.0,1.0,-1.815765738487244,1.815763115882873,2.6677312234824058e-06,1.400711178779602,0.0,0.0,0.0,53.247352600097656,52.0,52.16363525390625,-0.0,506.0939025878906,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8337335586547852,0.1989033967256546,0.1787496358156204,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8466994166374207,0.2090677469968795,0.1976734399795532,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8326759338378906,0.1981435567140579,0.1384622603654861,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8088375329971313,0.1807688176631927,0.1709935814142227,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812805175781,0.8188430070877075,0.1875527948141098,0.8426992893218994,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.42291259765625,290.28448486328125,1.0,0.3425075113773346,1.0,1.0,0.0,1.0,-1.8346790075302124,1.8346762657165527,2.7222870357945794e-06,1.4155899286270142,0.0,0.0,0.0,50.7147102355957,40.0,52.14116668701172,-0.0,510.6911315917969,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.88618004322052,0.2034631967544555,0.1824993789196014,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9018309116363524,0.2142901867628097,0.2022367119789123,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8852786421775818,0.2029140293598175,0.1415222138166427,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8593459725379944,0.1858197301626205,0.1753996908664703,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8684849739074707,0.1915657371282577,0.8589581251144409,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406071960926056,1.0,1.0,0.0,1.0,-1.873148798942566,1.8731459379196167,2.835220584529452e-06,1.4458186626434326,0.0,0.0,0.0,43.72163009643555,28.0,52.10210418701172,-0.0,514.3617553710938,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.88618004322052,0.2034631967544555,0.1824993789196014,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9018309116363524,0.2142901867628097,0.2022367119789123,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8852786421775818,0.2029140293598175,0.1415222138166427,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8593459725379944,0.1858197301626205,0.1753996908664703,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8684849739074707,0.1915657371282577,0.8589581251144409,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406071960926056,1.0,1.0,0.0,1.0,-1.873148798942566,1.8731459379196167,2.835220584529452e-06,1.4458186626434326,0.0,0.0,0.0,43.72163009643555,28.0,52.10210418701172,-0.0,514.3617553710938,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9845123887062072,0.2081769555807113,0.1863759458065033,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570556640625,0.9900094866752625,0.2197867780923843,0.200273260474205,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.35699462890625,0.9840012788772584,0.2078593373298645,0.1446949690580368,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575695991516112,0.1910606026649475,0.1799726486206054,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.966103732585907,0.1957585215568542,0.8759645819664001,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369095623493194,1.0,1.0,0.0,1.0,-1.9036568403244016,1.903653860092163,2.9276195618876955e-06,1.4704484939575195,0.0,0.0,0.0,35.91322326660156,48.0,52.50167083740234,-0.0,510.36669921875,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9845123887062072,0.2081769555807113,0.1863759458065033,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570556640625,0.9900094866752625,0.2197867780923843,0.200273260474205,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.35699462890625,0.9840012788772584,0.2078593373298645,0.1446949690580368,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575695991516112,0.1910606026649475,0.1799726486206054,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.966103732585907,0.1957585215568542,0.8759645819664001,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369095623493194,1.0,1.0,0.0,1.0,-1.9036568403244016,1.903653860092163,2.9276195618876955e-06,1.4704484939575195,0.0,0.0,0.0,35.91322326660156,48.0,52.50167083740234,-0.0,510.36669921875,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.98898845911026,0.2130082845687866,0.1906754970550537,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9794611930847168,0.2275204509496688,0.1940737813711166,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9888296127319336,0.2129518091678619,0.1482149958610534,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9646620750427246,0.1964669227600097,0.1850317418575287,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9709945917129515,0.2001150846481323,0.8952541947364807,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720458984375,290.3967590332031,1.0,0.3425658643245697,1.0,1.0,0.0,1.0,-1.9310449361801147,1.931041955947876,3.010321961482987e-06,1.4913771152496338,0.0,0.0,0.0,36.722618103027344,68.0,51.78847122192383,-0.0,533.0082397460938,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
