time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385920,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.98898845911026,0.2130082845687866,0.1906754970550537,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9794611930847168,0.2275204509496688,0.1940737813711166,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9888296127319336,0.2129518091678619,0.1482149958610534,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9646620750427246,0.1964669227600097,0.1850317418575287,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9709945917129515,0.2001150846481323,0.8952541947364807,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720458984375,290.3967590332031,1.0,0.3425658643245697,1.0,1.0,0.0,1.0,-1.9310449361801147,1.931041955947876,3.010321961482987e-06,1.4913771152496338,0.0,0.0,0.0,36.722618103027344,68.0,51.78847122192383,-0.0,533.0082397460938,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.980132520198822,0.2180013209581375,0.1951619535684585,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.99461567401886,0.2340876311063766,0.2168094366788864,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803486466407776,0.2182424217462539,0.1519054472446441,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557335376739502,0.2020936757326126,0.19034244120121,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9605131149291992,0.2046916186809539,0.9157500267028807,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48828125,290.4335327148437,1.0,0.3563732206821441,1.0,1.0,0.0,1.0,-2.0044994354248047,2.0044960975646973,3.239641046093311e-06,1.548228144645691,0.0,0.0,0.0,39.937782287597656,88.0,51.69373321533203,-0.0,595.8460083007812,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.980132520198822,0.2180013209581375,0.1951619535684585,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.99461567401886,0.2340876311063766,0.2168094366788864,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803486466407776,0.2182424217462539,0.1519054472446441,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557335376739502,0.2020936757326126,0.19034244120121,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9605131149291992,0.2046916186809539,0.9157500267028807,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48828125,290.4335327148437,1.0,0.3563732206821441,1.0,1.0,0.0,1.0,-2.0044994354248047,2.0044960975646973,3.239641046093311e-06,1.548228144645691,0.0,0.0,0.0,39.937782287597656,88.0,51.69373321533203,-0.0,595.8460083007812,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9384002685546876,0.2205067873001098,0.1975696682929992,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4502258300781,0.9626903533935548,0.2363701313734054,0.2230957597494125,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9389219284057616,0.2209100276231765,0.1538878977298736,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45001220703125,0.9119349122047424,0.2049373388290405,0.1931912750005722,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500427246094,0.9158621430397034,0.207000195980072,0.9268865585327148,290.4505310058594,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.4903564453125,290.4530334472656,1.0,0.3651350140571594,1.0,1.0,0.0,1.0,-2.0340750217437744,2.034071683883667,3.335577730467776e-06,1.5717532634735107,0.0,0.0,0.0,44.90476608276367,88.0,52.34514999389648,-0.0,635.742919921875,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8940989971160889,0.2230145186185836,0.2000263631343841,297.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691467285156,0.9162375926971436,0.2388477176427841,0.2255792468786239,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8947671055793762,0.2235890477895736,0.155914768576622,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8725684881210327,0.2077973335981369,0.19610495865345,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8751125931739807,0.2093169838190078,0.938292920589447,290.4694519042969,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.4931640625,290.4718933105469,1.0,0.3745439052581787,1.0,1.0,0.0,1.0,-2.0596392154693604,2.059635639190674,3.4191314171039267e-06,1.591701626777649,0.0,0.0,0.0,51.29671859741211,108.0,52.3255615234375,-0.0,678.4757690429688,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8351165652275085,0.2280697375535965,0.2050487250089645,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8533315658569336,0.244270384311676,0.2310858219861984,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360795974731445,0.2290123403072357,0.160071462392807,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180485963821411,0.2135963588953018,0.2020851075649261,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8188915252685547,0.2140128314495086,0.9617446064949036,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3949894309043884,1.0,1.0,0.0,1.0,-2.1126224994659424,2.1126186847686768,3.5958164517069235e-06,1.633006572723389,0.0,0.0,0.0,66.29261016845703,96.0,52.22397994995117,-0.0,776.5894775390625,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8351165652275085,0.2280697375535965,0.2050487250089645,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8533315658569336,0.244270384311676,0.2310858219861984,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360795974731445,0.2290123403072357,0.160071462392807,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180485963821411,0.2135963588953018,0.2020851075649261,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8188915252685547,0.2140128314495086,0.9617446064949036,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3949894309043884,1.0,1.0,0.0,1.0,-2.1126224994659424,2.1126186847686768,3.5958164517069235e-06,1.633006572723389,0.0,0.0,0.0,66.29261016845703,96.0,52.22397994995117,-0.0,776.5894775390625,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253123760223389,0.2332069873809814,0.2098010927438736,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.843273401260376,0.250101238489151,0.236680656671524,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266604542732239,0.2345425635576248,0.1640380024909973,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094346523284912,0.2195156216621399,0.2078221291303634,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089299201965332,0.2188124656677246,0.9839638471603394,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.5470886230469,1.0,0.4060879349708557,1.0,1.0,0.0,1.0,-2.163393497467041,2.1633899211883545,3.7696599974879055e-06,1.6725966930389404,0.0,0.0,0.0,72.45201110839844,84.0,52.19050979614258,-0.0,844.80908203125,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253123760223389,0.2332069873809814,0.2098010927438736,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.843273401260376,0.250101238489151,0.236680656671524,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266604542732239,0.2345425635576248,0.1640380024909973,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094346523284912,0.2195156216621399,0.2078221291303634,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089299201965332,0.2188124656677246,0.9839638471603394,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.5470886230469,1.0,0.4060879349708557,1.0,1.0,0.0,1.0,-2.163393497467041,2.1633899211883545,3.7696599974879055e-06,1.6725966930389404,0.0,0.0,0.0,72.45201110839844,84.0,52.19050979614258,-0.0,844.80908203125,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.8375816345214844,0.2384921014308929,0.2144192308187484,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567255139350891,0.2562403082847595,0.2423147708177566,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393767476081848,0.2402353286743164,0.167911097407341,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230354189872742,0.2256053984165191,0.2134406715631485,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8212788105010986,0.2237700968980789,1.0055623054504397,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118269085884094,1.0,1.0,0.0,1.0,-2.21304988861084,2.213046073913574,3.943828232877422e-06,1.711241364479065,0.0,0.0,0.0,71.8165283203125,72.0,52.10836791992188,-0.0,889.3142700195312,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.8375816345214844,0.2384921014308929,0.2144192308187484,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567255139350891,0.2562403082847595,0.2423147708177566,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393767476081848,0.2402353286743164,0.167911097407341,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230354189872742,0.2256053984165191,0.2134406715631485,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8212788105010986,0.2237700968980789,1.0055623054504397,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118269085884094,1.0,1.0,0.0,1.0,-2.21304988861084,2.213046073913574,3.943828232877422e-06,1.711241364479065,0.0,0.0,0.0,71.8165283203125,72.0,52.10836791992188,-0.0,889.3142700195312,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194763183594,0.8682054877281189,0.2439362853765487,0.2190137952566146,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195678710937,0.8899019956588745,0.2626316845417022,0.2480240762233734,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706479668617249,0.2461040019989013,0.1717769205570221,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8535818457603455,0.2318802922964096,0.2190576195716858,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8503777384757996,0.2289031445980072,1.0271085500717163,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142141044139862,1.0,1.0,0.0,1.0,-2.2626969814300537,2.262692928314209,4.1220873754355125e-06,1.7498326301574707,0.0,0.0,0.0,66.83794403076172,60.0,52.037052154541016,-0.0,918.837890625,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194763183594,0.8682054877281189,0.2439362853765487,0.2190137952566146,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195678710937,0.8899019956588745,0.2626316845417022,0.2480240762233734,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706479668617249,0.2461040019989013,0.1717769205570221,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8535818457603455,0.2318802922964096,0.2190576195716858,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8503777384757996,0.2289031445980072,1.0271085500717163,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142141044139862,1.0,1.0,0.0,1.0,-2.2626969814300537,2.262692928314209,4.1220873754355125e-06,1.7498326301574707,0.0,0.0,0.0,66.83794403076172,60.0,52.037052154541016,-0.0,918.837890625,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8928303122520447,0.2467172294855117,0.2213201224803924,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.916638433933258,0.2659114897251129,0.2509141564369201,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8956435322761536,0.2491046339273452,0.1737217903137207,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8779627680778503,0.2350880652666092,0.2218858748674392,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8738287687301636,0.2315368950366974,1.0379616022109983,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5375671386719,290.6407775878906,1.0,0.4145963490009308,1.0,1.0,0.0,1.0,-2.2877087593078613,2.2877047061920166,4.2134529394388665e-06,1.769259333610535,0.0,0.0,0.0,63.19923400878906,60.0,52.00734329223633,-0.0,929.7096557617188,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9283840656280518,0.2495360672473907,0.2236385941505432,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9550917148590088,0.2692432701587677,0.2538310587406158,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9319859147071838,0.252148687839508,0.1756797879934311,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9118044376373292,0.2383422255516052,0.2247346192598343,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9063990712165833,0.2342151552438736,1.048903465270996,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5433654785156,290.65948486328125,1.0,0.4146139323711395,1.0,1.0,0.0,1.0,-2.312915086746216,2.312910795211792,4.306582468416309e-06,1.7888275384902954,0.0,0.0,0.0,58.98843002319336,48.0,51.98149108886719,-0.0,938.7062377929688,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.9966354370117188,0.2552281618118286,0.2284436374902725,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.996260702610016,0.2766136825084686,0.2401932775974273,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978497624397278,0.2583262622356415,0.1785735487937927,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856783151626588,0.2449323683977127,0.2306341379880905,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798232316970824,0.2396486848592758,1.0717229843139648,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128217995166778,1.0,1.0,0.0,1.0,-2.34027361869812,2.340269088745117,4.409960183693329e-06,1.8106640577316284,0.0,0.0,0.0,52.31497573852539,68.0,52.41789245605469,-0.0,940.2500610351562,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.9966354370117188,0.2552281618118286,0.2284436374902725,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.996260702610016,0.2766136825084686,0.2401932775974273,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978497624397278,0.2583262622356415,0.1785735487937927,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856783151626588,0.2449323683977127,0.2306341379880905,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798232316970824,0.2396486848592758,1.0717229843139648,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128217995166778,1.0,1.0,0.0,1.0,-2.34027361869812,2.340269088745117,4.409960183693329e-06,1.8106640577316284,0.0,0.0,0.0,52.31497573852539,68.0,52.41789245605469,-0.0,940.2500610351562,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964039325714112,0.2616302967071533,0.2286966741085052,297.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963892102241516,0.2860267758369446,0.2408140748739242,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963892102241516,0.2655601501464844,0.1778644472360611,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923331141471864,0.2516935765743255,0.2369486987590789,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.985742449760437,0.24526447057724,1.0965349674224854,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200269281864166,1.0,1.0,0.0,1.0,-2.377843141555786,2.377838611602783,4.551196525426349e-06,1.8391180038452148,0.0,0.0,0.0,53.52624130249024,88.0,51.41183090209961,-0.0,984.3768310546876,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964039325714112,0.2616302967071533,0.2286966741085052,297.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963892102241516,0.2860267758369446,0.2408140748739242,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963892102241516,0.2655601501464844,0.1778644472360611,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923331141471864,0.2516935765743255,0.2369486987590789,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.985742449760437,0.24526447057724,1.0965349674224854,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200269281864166,1.0,1.0,0.0,1.0,-2.377843141555786,2.377838611602783,4.551196525426349e-06,1.8391180038452148,0.0,0.0,0.0,53.52624130249024,88.0,51.41183090209961,-0.0,984.3768310546876,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.75860595703125,0.9984723925590516,0.2663128674030304,0.2372595965862274,297.6565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.75860595703125,0.9978913068771362,0.2926328182220459,0.249238058924675,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.75860595703125,0.9978913068771362,0.2708150148391723,0.1840863823890686,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7585754394531,0.9903066158294678,0.2568718492984772,0.241827517747879,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.758544921875,0.982751727104187,0.2495981156826019,1.1158981323242188,290.7589416503906,289.1114501953125,290.79400634765625,289.14178466796875,290.79315185546875,297.5961303710937,290.7611083984375,1.0,0.4305314123630523,1.0,1.0,0.0,1.0,-2.4347968101501465,2.4347920417785645,4.77105959362234e-06,1.8829585313797,0.9613949656486512,0.9613949656486512,0.0,56.25639343261719,88.0,51.3881721496582,-0.0,1057.4962158203125,1.0,283.15966796875,287.8594665527344,290.3896484375,290.68438720703125,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-7.808186740272077e-21,-3.904093774032822e-21,-3.9040933701360376e-21,0.0,0.0,-0.0,3.306766666355543e-05,0.0,-0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2875671386719,0.9968130588531494,0.2674581706523895,0.2396744340658188,297.65936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2865905761719,0.998580813407898,0.2945395410060882,0.2542533278465271,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2865600585937,0.9986716508865356,0.2722436785697937,0.1878626048564911,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.293701171875,0.987621545791626,0.2584850192070007,0.2435194849967956,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2986145019531,0.9795743227005004,0.2509261965751648,1.1226345300674438,290.2379455566406,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5978088378906,289.8649597167969,1.0,0.4349927604198456,1.0,1.0,0.0,1.0,-2.4584226608276367,2.4584178924560547,4.8639644774084445e-06,1.9012094736099243,0.9599010348320008,0.9599010348320008,0.0,57.60675430297852,108.0,5392.4609375,-0.0,1089.6661376953125,1.0,283.1991882324219,290.51080322265625,290.5040588378906,291.0226745605469,293.1499938964844,293.1499938964844,283.1499938964844,1302.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6707844138145447,0.6707966923713684,8.639997872705862e-08,4.09699010848999,4.096979141235352,1.0974371434713248e-05,0.0,0.0,-0.0,4152.86865234375,0.0,15.52760887145996,1849.709228515625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4361267089844,0.8792895078659058,0.25732421875,0.2350895851850509,297.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4329833984375,0.9134090542793274,0.2885226607322693,0.276131808757782,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4353942871094,0.887423038482666,0.2653833925724029,0.1878472119569778,297.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4366455078125,0.8743177652359009,0.2545879483222961,0.243454098701477,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4375915527344,0.8647292256355286,0.2459123283624649,1.1174850463867188,287.4279479980469,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.48016357421875,287.38629150390625,1.0,0.4516319632530212,1.0,1.0,0.0,1.0,-2.479562520980835,2.479557514190674,4.947376055497443e-06,1.91728150844574,0.9134681820869446,0.9134681820869446,0.0,75.87301635742188,128.0,14294.1328125,-0.0,1187.8497314453125,1.0,283.173095703125,286.7651062011719,292.3759765625,293.0287475585937,293.1499938964844,293.1499938964844,283.1499938964844,2694.415771484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0477018654346466,1.0,0.0,0.0,1.0182594060897827,1.018261194229126,6.92700510285249e-08,4.265818595886231,4.265808582305908,9.78683056018781e-06,0.0,0.0,-0.0,4432.69091796875,0.0,45.43585968017578,1895.4227294921875,0.0,0.0,0.296355277299881,1.0,0.0,3.0,1.0,0.0
12387240,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4361267089844,0.8792895078659058,0.25732421875,0.2350895851850509,297.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4329833984375,0.9134090542793274,0.2885226607322693,0.276131808757782,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4353942871094,0.887423038482666,0.2653833925724029,0.1878472119569778,297.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4366455078125,0.8743177652359009,0.2545879483222961,0.243454098701477,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4375915527344,0.8647292256355286,0.2459123283624649,1.1174850463867188,287.4279479980469,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.48016357421875,287.38629150390625,1.0,0.4516319632530212,1.0,1.0,0.0,1.0,-2.479562520980835,2.479557514190674,4.947376055497443e-06,1.91728150844574,0.9134681820869446,0.9134681820869446,0.0,75.87301635742188,128.0,14294.1328125,-0.0,1187.8497314453125,1.0,283.173095703125,286.7651062011719,292.3759765625,293.0287475585937,293.1499938964844,293.1499938964844,283.1499938964844,2694.415771484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0477018654346466,1.0,0.0,0.0,1.0182594060897827,1.018261194229126,6.92700510285249e-08,4.265818595886231,4.265808582305908,9.78683056018781e-06,0.0,0.0,-0.0,4432.69091796875,0.0,45.43585968017578,1895.4227294921875,0.0,0.0,0.296355277299881,1.0,0.0,3.0,1.0,0.0
12387300,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.07379150390625,0.8223763704299927,0.252031922340393,0.230565533041954,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.071533203125,0.853181779384613,0.2846314609050751,0.2728577256202698,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731201171875,0.8309673070907593,0.2614732086658478,0.1854246705770492,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07391357421875,0.8209168314933777,0.2518308162689209,0.2414197772741317,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0746765136719,0.8115973472595215,0.2424182593822479,1.104812502861023,287.0677490234375,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.4219665527344,287.0367736816406,1.0,0.4575278759002685,1.0,1.0,0.0,1.0,-2.443103313446045,2.443098545074463,4.806696779269259e-06,1.8909968137741089,0.8973795175552368,0.8973795175552368,0.0,90.75452423095705,128.0,16219.73828125,-0.0,1210.3150634765625,1.0,283.1630859375,286.41094970703125,293.21112060546875,293.9400329589844,293.1499938964844,293.1499938964844,283.1499938964844,4176.24609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1924387663602829,1.0,0.0,0.0,1.2460554838180542,1.246058225631714,1.0360550817267725e-07,4.265921592712402,4.26591157913208,9.785952897800598e-06,0.0,0.0,-0.0,4704.6572265625,0.0,83.6561050415039,1895.436767578125,0.0,0.0,0.3574341535568237,1.0,0.0,3.0,1.0,0.0
12387360,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8045959472656,0.7867600917816162,0.2478547990322113,0.2268269509077072,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8027648925781,0.8198151588439941,0.2815327644348144,0.2700959742069244,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8039855957031,0.7972261905670166,0.2582972347736358,0.1833483576774597,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8045349121094,0.7875487208366394,0.24952232837677,0.2395590245723724,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80517578125,0.7770339250564575,0.2392932027578354,1.09250009059906,286.7998962402344,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3731994628906,286.7762145996094,1.0,0.4632267653942108,1.0,1.0,0.0,1.0,-2.4157638549804688,2.4157590866088867,4.699616965808673e-06,1.8697105646133425,0.8797198534011841,0.8797198534011841,0.0,103.2698974609375,116.0,17563.01171875,-0.0,1229.91943359375,1.0,283.1566772460937,286.16015625,293.6559753417969,294.72314453125,293.1499938964844,293.1499938964844,283.1499938964844,5804.38916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3711300790309906,1.0,0.0,0.0,1.439168930053711,1.439172625541687,1.3820294952893164e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.31396484375,0.0,129.83517456054688,1895.4371337890625,0.0,227.4965209960937,0.4086724519729614,1.0,0.0,3.0,1.0,0.0
12387420,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4710693359375,0.7597121000289917,0.2424371987581253,0.221543475985527,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4700012207031,0.7942825555801392,0.2775478363037109,0.2660922706127167,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.470703125,0.7711772322654724,0.2540739774703979,0.1802408695220947,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.470947265625,0.7632614374160767,0.246458813548088,0.2366132736206054,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4713439941406,0.7516517639160156,0.2345211207866668,1.0709550380706787,286.4684753417969,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.3037414550781,286.4555969238281,1.0,0.4640301465988159,1.0,1.0,0.0,1.0,-2.371438503265381,2.371433973312378,4.5286474232852925e-06,1.835188627243042,0.8443388342857361,0.8443388342857361,0.0,113.07512664794922,104.0,19052.560546875,-0.0,1218.1668701171875,1.0,283.1513671875,285.8544006347656,293.2439270019531,294.7369079589844,293.1499938964844,293.1499938964844,283.1499938964844,9056.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941205620765686,1.0,0.0,0.0,1.7083967924118042,1.7084022760391235,1.9474704515687338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.13134765625,0.0,221.40054321289065,1895.4371337890625,0.0,896.5913696289062,0.4880762696266174,1.0,0.0,3.0,1.0,0.0
12387480,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4710693359375,0.7597121000289917,0.2424371987581253,0.221543475985527,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4700012207031,0.7942825555801392,0.2775478363037109,0.2660922706127167,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.470703125,0.7711772322654724,0.2540739774703979,0.1802408695220947,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.470947265625,0.7632614374160767,0.246458813548088,0.2366132736206054,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4713439941406,0.7516517639160156,0.2345211207866668,1.0709550380706787,286.4684753417969,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.3037414550781,286.4555969238281,1.0,0.4640301465988159,1.0,1.0,0.0,1.0,-2.371438503265381,2.371433973312378,4.5286474232852925e-06,1.835188627243042,0.8443388342857361,0.8443388342857361,0.0,113.07512664794922,104.0,19052.560546875,-0.0,1218.1668701171875,1.0,283.1513671875,285.8544006347656,293.2439270019531,294.7369079589844,293.1499938964844,293.1499938964844,283.1499938964844,9056.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941205620765686,1.0,0.0,0.0,1.7083967924118042,1.7084022760391235,1.9474704515687338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.13134765625,0.0,221.40054321289065,1895.4371337890625,0.0,896.5913696289062,0.4880762696266174,1.0,0.0,3.0,1.0,0.0
12387540,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882995605469,0.7564159631729126,0.2397858649492263,0.2186240404844284,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877197265625,0.7921944260597229,0.275944322347641,0.2640641331672668,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2880859375,0.7687201499938965,0.2521645426750183,0.178540289402008,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882080078125,0.761631429195404,0.2453021705150604,0.2350935190916061,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2884521484375,0.7483219504356384,0.2317066639661789,1.056229829788208,286.2869567871094,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2653503417969,286.280517578125,1.0,0.4597147107124328,1.0,1.0,0.0,1.0,-2.343923091888428,2.343918561935425,4.424038252182072e-06,1.813681721687317,0.8082136511802673,0.8082136511802673,0.0,112.21096801757812,92.0,19829.298828125,-0.0,1183.1773681640625,1.0,283.1502380371094,285.6870422363281,292.6049194335937,294.1318359375,293.1499938964844,293.1499938964844,283.1499938964844,12387.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686062216758728,1.0,0.0,0.0,1.880569577217102,1.880576491355896,2.359783763949963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.69970703125,0.0,302.7900390625,1895.4371337890625,0.0,1372.3580322265625,0.5393566489219666,1.0,0.0,3.0,1.0,0.0
12387600,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882995605469,0.7564159631729126,0.2397858649492263,0.2186240404844284,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877197265625,0.7921944260597229,0.275944322347641,0.2640641331672668,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2880859375,0.7687201499938965,0.2521645426750183,0.178540289402008,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882080078125,0.761631429195404,0.2453021705150604,0.2350935190916061,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2884521484375,0.7483219504356384,0.2317066639661789,1.056229829788208,286.2869567871094,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2653503417969,286.280517578125,1.0,0.4597147107124328,1.0,1.0,0.0,1.0,-2.343923091888428,2.343918561935425,4.424038252182072e-06,1.813681721687317,0.8082136511802673,0.8082136511802673,0.0,112.21096801757812,92.0,19829.298828125,-0.0,1183.1773681640625,1.0,283.1502380371094,285.6870422363281,292.6049194335937,294.1318359375,293.1499938964844,293.1499938964844,283.1499938964844,12387.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686062216758728,1.0,0.0,0.0,1.880569577217102,1.880576491355896,2.359783763949963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.69970703125,0.0,302.7900390625,1895.4371337890625,0.0,1372.3580322265625,0.5393566489219666,1.0,0.0,3.0,1.0,0.0
12387660,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2100524902344,0.7649467587471008,0.2385882884263992,0.2170833945274353,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098693847656,0.8027226328849792,0.2757212221622467,0.2633709907531738,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099914550781,0.7783596515655518,0.2515799701213836,0.1777852922677993,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21002197265625,0.7716779708862305,0.2453080862760543,0.2346573770046234,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101135253906,0.7561831474304199,0.2301593273878097,1.0470926761627195,286.20965576171875,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.244873046875,286.2076721191406,1.0,0.4528505504131317,1.0,1.0,0.0,1.0,-2.3288254737854004,2.328821182250977,4.367184374132194e-06,1.801881432533264,0.7724112868309021,0.7724112868309021,0.0,105.7656478881836,80.0,20131.6328125,-0.0,1140.581298828125,1.0,283.1500244140625,285.6158447265625,292.26715087890625,293.72479248046875,293.1499938964844,293.1499938964844,283.1499938964844,15401.0185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712704300880432,1.0,0.0,0.0,1.95504093170166,1.955048680305481,2.550381168475724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.02294921875,0.0,351.27691650390625,1895.4371337890625,0.0,1391.8232421875,0.564879834651947,1.0,0.0,3.0,1.0,0.0
12387720,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2100524902344,0.7649467587471008,0.2385882884263992,0.2170833945274353,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098693847656,0.8027226328849792,0.2757212221622467,0.2633709907531738,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099914550781,0.7783596515655518,0.2515799701213836,0.1777852922677993,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21002197265625,0.7716779708862305,0.2453080862760543,0.2346573770046234,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101135253906,0.7561831474304199,0.2301593273878097,1.0470926761627195,286.20965576171875,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.244873046875,286.2076721191406,1.0,0.4528505504131317,1.0,1.0,0.0,1.0,-2.3288254737854004,2.328821182250977,4.367184374132194e-06,1.801881432533264,0.7724112868309021,0.7724112868309021,0.0,105.7656478881836,80.0,20131.6328125,-0.0,1140.581298828125,1.0,283.1500244140625,285.6158447265625,292.26715087890625,293.72479248046875,293.1499938964844,293.1499938964844,283.1499938964844,15401.0185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712704300880432,1.0,0.0,0.0,1.95504093170166,1.955048680305481,2.550381168475724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.02294921875,0.0,351.27691650390625,1895.4371337890625,0.0,1391.8232421875,0.564879834651947,1.0,0.0,3.0,1.0,0.0
12387780,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045593261719,0.7817389369010925,0.2381710112094879,0.2162058651447296,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20465087890625,0.8208248019218445,0.2762496769428253,0.2633454501628876,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7963518500328064,0.2517139315605163,0.1774965822696685,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045593261719,0.7899914383888245,0.2459563016891479,0.2347665131092071,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045288085937,0.7720261216163635,0.2293368130922317,1.0409446954727173,286.2048034667969,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2340087890625,286.20611572265625,1.0,0.4446777105331421,1.0,1.0,0.0,1.0,-2.3201348781585693,2.320130586624145,4.334608092904091e-06,1.7950754165649414,0.7376915812492371,0.7376915812492371,0.0,96.58650207519533,68.0,20099.767578125,-0.0,1094.6776123046875,1.0,283.1499938964844,285.61236572265625,292.1676940917969,293.5685729980469,293.1499938964844,293.1499938964844,283.1499938964844,17857.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536731123924255,1.0,0.0,0.0,1.948269248008728,1.948277473449707,2.532744360905781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.34619140625,0.0,361.6884765625,1895.4371337890625,0.0,1266.1036376953125,0.5690316557884216,1.0,0.0,3.0,1.0,0.0
12387840,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045593261719,0.7817389369010925,0.2381710112094879,0.2162058651447296,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20465087890625,0.8208248019218445,0.2762496769428253,0.2633454501628876,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7963518500328064,0.2517139315605163,0.1774965822696685,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045593261719,0.7899914383888245,0.2459563016891479,0.2347665131092071,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045288085937,0.7720261216163635,0.2293368130922317,1.0409446954727173,286.2048034667969,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2340087890625,286.20611572265625,1.0,0.4446777105331421,1.0,1.0,0.0,1.0,-2.3201348781585693,2.320130586624145,4.334608092904091e-06,1.7950754165649414,0.7376915812492371,0.7376915812492371,0.0,96.58650207519533,68.0,20099.767578125,-0.0,1094.6776123046875,1.0,283.1499938964844,285.61236572265625,292.1676940917969,293.5685729980469,293.1499938964844,293.1499938964844,283.1499938964844,17857.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536731123924255,1.0,0.0,0.0,1.948269248008728,1.948277473449707,2.532744360905781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.34619140625,0.0,361.6884765625,1895.4371337890625,0.0,1266.1036376953125,0.5690316557884216,1.0,0.0,3.0,1.0,0.0
