time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387900,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2229919433594,0.7934020757675171,0.2382151782512664,0.2159779816865921,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22320556640625,0.8324066400527954,0.2767570316791534,0.2635450065135956,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2230529785156,0.8084891438484192,0.2520167231559753,0.1775032132863998,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2230224609375,0.8023651838302612,0.2464990615844726,0.2350066304206848,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.222900390625,0.7831965684890747,0.229167640209198,1.0388654470443726,286.2234802246094,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2314758300781,286.22613525390625,1.0,0.4403413832187652,1.0,1.0,0.0,1.0,-2.317897319793701,2.3178927898406982,4.326217094785534e-06,1.793309450149536,0.720931887626648,0.720931887626648,0.0,91.36384582519533,68.0,19989.353515625,-0.0,1071.6217041015625,1.0,283.1499938964844,285.6302185058594,292.1641845703125,293.5447692871094,293.1499938964844,293.1499938964844,283.1499938964844,18833.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445658206939697,1.0,0.0,0.0,1.9210286140441888,1.9210368394851685,2.462413988268964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.8544921875,0.0,354.6842956542969,1895.4371337890625,0.0,1203.7791748046875,0.5648178458213806,1.0,0.0,3.0,1.0,0.0
12387960,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2530822753906,0.8074778318405151,0.2384084612131118,0.2158777266740799,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.25341796875,0.8464394211769104,0.277408093214035,0.263873279094696,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2532043457031,0.8221619725227356,0.2524596154689789,0.1776022017002105,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.253173828125,0.8166472911834717,0.2471739202737808,0.2353632152080536,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25299072265625,0.7968589663505554,0.2291431576013565,1.0374001264572144,286.2538146972656,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2304992675781,286.25762939453125,1.0,0.4359227418899536,1.0,1.0,0.0,1.0,-2.316956281661988,2.3169517517089844,4.322662789491005e-06,1.792551040649414,0.7046574354171753,0.7046574354171753,0.0,85.8525161743164,56.0,19828.501953125,-0.0,1048.8536376953125,1.0,283.1499938964844,285.6587219238281,292.1744384765625,293.5382385253906,293.1499938964844,293.1499938964844,283.1499938964844,19633.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365762948989868,1.0,0.0,0.0,1.8816885948181152,1.8816968202590945,2.362593107818612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.583984375,0.0,341.6162109375,1895.4371337890625,0.0,1150.728271484375,0.5573920607566833,1.0,0.0,3.0,1.0,0.0
12388020,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418273925781,0.8421386480331421,0.2391908764839172,0.2160223126411438,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34234619140625,0.8856155872344971,0.2790926098823547,0.2648791670799255,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.342041015625,0.8580230474472046,0.253719300031662,0.1780518740415573,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34197998046875,0.8525679111480713,0.2488793581724167,0.2363980710506439,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3416748046875,0.8314933180809021,0.2294806391000747,1.036145806312561,286.3429260253906,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.23248291015625,286.3485412597656,1.0,0.4270036518573761,1.0,1.0,0.0,1.0,-2.318610906600952,2.3186066150665283,4.328730938141234e-06,1.7937824726104736,0.6737633943557739,0.6737633943557739,0.0,74.23228454589844,44.0,19387.015625,-0.0,1004.719482421875,1.0,283.1499938964844,285.7412109375,292.206298828125,293.54119873046875,293.1499938964844,293.1499938964844,283.1499938964844,20728.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624055802822113,1.0,0.0,0.0,1.7777936458587646,1.777801513671875,2.1089005031171842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.79443359375,0.0,304.1175537109375,1895.4371337890625,0.0,1070.77978515625,0.5357427597045898,1.0,0.0,3.0,1.0,0.0
12388080,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418273925781,0.8421386480331421,0.2391908764839172,0.2160223126411438,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34234619140625,0.8856155872344971,0.2790926098823547,0.2648791670799255,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.342041015625,0.8580230474472046,0.253719300031662,0.1780518740415573,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34197998046875,0.8525679111480713,0.2488793581724167,0.2363980710506439,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3416748046875,0.8314933180809021,0.2294806391000747,1.036145806312561,286.3429260253906,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.23248291015625,286.3485412597656,1.0,0.4270036518573761,1.0,1.0,0.0,1.0,-2.318610906600952,2.3186066150665283,4.328730938141234e-06,1.7937824726104736,0.6737633943557739,0.6737633943557739,0.0,74.23228454589844,44.0,19387.015625,-0.0,1004.719482421875,1.0,283.1499938964844,285.7412109375,292.206298828125,293.54119873046875,293.1499938964844,293.1499938964844,283.1499938964844,20728.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624055802822113,1.0,0.0,0.0,1.7777936458587646,1.777801513671875,2.1089005031171842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.79443359375,0.0,304.1175537109375,1895.4371337890625,0.0,1070.77978515625,0.5357427597045898,1.0,0.0,3.0,1.0,0.0
12388140,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4588317871094,0.8987076282501221,0.2404349446296692,0.2165737003087997,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4594421386719,0.9524964094161988,0.2812166512012481,0.2662941515445709,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4590759277344,0.9183719158172609,0.2554090619087219,0.1787970066070556,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.458984375,0.9121854305267334,0.2509967386722564,0.2378142476081848,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4586181640625,0.8857090473175049,0.2302617728710174,1.0368554592132568,286.46014404296875,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.23797607421875,286.4669494628906,1.0,0.4181551337242126,1.0,1.0,0.0,1.0,-2.324418783187866,2.3244144916534424,4.3503105189302005e-06,1.798241376876831,0.6453195810317993,0.6453195810317993,0.0,62.11070251464844,32.0,18832.47265625,-0.0,962.8206787109376,1.0,283.1499938964844,285.8477478027344,292.2311706542969,293.5364990234375,293.1499938964844,293.1499938964844,283.1499938964844,21235.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140922904014587,1.0,0.0,0.0,1.6563924551010132,1.656399846076965,1.830711369166238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.75927734375,0.0,261.0797424316406,1895.4371337890625,0.0,1010.0621337890624,0.5091387033462524,1.0,0.0,3.0,1.0,0.0
12388200,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4588317871094,0.8987076282501221,0.2404349446296692,0.2165737003087997,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4594421386719,0.9524964094161988,0.2812166512012481,0.2662941515445709,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4590759277344,0.9183719158172609,0.2554090619087219,0.1787970066070556,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.458984375,0.9121854305267334,0.2509967386722564,0.2378142476081848,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4586181640625,0.8857090473175049,0.2302617728710174,1.0368554592132568,286.46014404296875,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.23797607421875,286.4669494628906,1.0,0.4181551337242126,1.0,1.0,0.0,1.0,-2.324418783187866,2.3244144916534424,4.3503105189302005e-06,1.798241376876831,0.6453195810317993,0.6453195810317993,0.0,62.11070251464844,32.0,18832.47265625,-0.0,962.8206787109376,1.0,283.1499938964844,285.8477478027344,292.2311706542969,293.5364990234375,293.1499938964844,293.1499938964844,283.1499938964844,21235.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140922904014587,1.0,0.0,0.0,1.6563924551010132,1.656399846076965,1.830711369166238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.75927734375,0.0,261.0797424316406,1895.4371337890625,0.0,1010.0621337890624,0.5091387033462524,1.0,0.0,3.0,1.0,0.0
12388260,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5850524902344,0.9749457240104676,0.2419983595609665,0.2175782322883606,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5853576660156,0.997896134853363,0.2844578325748443,0.2492789477109909,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.58526611328125,0.9920998811721802,0.2573927044868469,0.1798733025789261,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.585205078125,0.987874448299408,0.2533964514732361,0.2396656721830368,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5848999023437,0.9607928991317748,0.231349691748619,1.0397447347640991,286.58612060546875,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.248291015625,286.5914306640625,1.0,0.4085319638252258,1.0,1.0,0.0,1.0,-2.3122148513793945,2.3122105598449707,4.305732090870151e-06,1.7892643213272097,0.6193724870681763,0.6193724870681763,0.0,52.46298599243164,52.0,18147.373046875,-0.0,912.258544921875,1.0,283.1499938964844,285.9619445800781,292.2445373535156,293.51580810546875,293.1499938964844,293.1499938964844,283.1499938964844,21312.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041387915611267,1.0,0.0,0.0,1.5324554443359375,1.5324623584747314,1.5670005382162344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.10986328125,0.0,220.2696990966797,1895.4371337890625,0.0,952.0906372070312,0.4814180433750152,1.0,0.0,3.0,1.0,0.0
12388320,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5850524902344,0.9749457240104676,0.2419983595609665,0.2175782322883606,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5853576660156,0.997896134853363,0.2844578325748443,0.2492789477109909,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.58526611328125,0.9920998811721802,0.2573927044868469,0.1798733025789261,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.585205078125,0.987874448299408,0.2533964514732361,0.2396656721830368,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5848999023437,0.9607928991317748,0.231349691748619,1.0397447347640991,286.58612060546875,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.248291015625,286.5914306640625,1.0,0.4085319638252258,1.0,1.0,0.0,1.0,-2.3122148513793945,2.3122105598449707,4.305732090870151e-06,1.7892643213272097,0.6193724870681763,0.6193724870681763,0.0,52.46298599243164,52.0,18147.373046875,-0.0,912.258544921875,1.0,283.1499938964844,285.9619445800781,292.2445373535156,293.51580810546875,293.1499938964844,293.1499938964844,283.1499938964844,21312.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041387915611267,1.0,0.0,0.0,1.5324554443359375,1.5324623584747314,1.5670005382162344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.10986328125,0.0,220.2696990966797,1895.4371337890625,0.0,952.0906372070312,0.4814180433750152,1.0,0.0,3.0,1.0,0.0
12388380,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093200683594,0.9843292832374572,0.2437290549278259,0.2190455198287964,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.70953369140625,0.9965657591819764,0.2912964820861816,0.2416952252388,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095642089844,0.9971709847450256,0.2599231600761413,0.1789607107639312,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095642089844,0.996883511543274,0.2559821903705597,0.2420110702514648,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7091064453125,0.9707014560699464,0.2326689511537552,1.045148849487305,286.71075439453125,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.276123046875,286.71856689453125,1.0,0.4089391827583313,1.0,1.0,0.0,1.0,-2.312841892242432,2.312837600708008,4.30689578934107e-06,1.789098024368286,0.5957133173942566,0.5957133173942566,0.0,51.61933517456055,72.0,17467.865234375,-0.0,909.6583862304688,1.0,283.1499938964844,286.0755615234375,292.2490234375,293.4794006347656,293.1499938964844,293.1499938964844,283.1499938964844,21134.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923501253128052,1.0,0.0,0.0,1.4144965410232544,1.41450297832489,1.3350489780350472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.42041015625,0.0,185.06607055664065,1895.4371337890625,0.0,887.0988159179688,0.4548879265785217,1.0,0.0,3.0,1.0,0.0
12388440,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093200683594,0.9843292832374572,0.2437290549278259,0.2190455198287964,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.70953369140625,0.9965657591819764,0.2912964820861816,0.2416952252388,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095642089844,0.9971709847450256,0.2599231600761413,0.1789607107639312,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095642089844,0.996883511543274,0.2559821903705597,0.2420110702514648,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7091064453125,0.9707014560699464,0.2326689511537552,1.045148849487305,286.71075439453125,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.276123046875,286.71856689453125,1.0,0.4089391827583313,1.0,1.0,0.0,1.0,-2.312841892242432,2.312837600708008,4.30689578934107e-06,1.789098024368286,0.5957133173942566,0.5957133173942566,0.0,51.61933517456055,72.0,17467.865234375,-0.0,909.6583862304688,1.0,283.1499938964844,286.0755615234375,292.2490234375,293.4794006347656,293.1499938964844,293.1499938964844,283.1499938964844,21134.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923501253128052,1.0,0.0,0.0,1.4144965410232544,1.41450297832489,1.3350489780350472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.42041015625,0.0,185.06607055664065,1895.4371337890625,0.0,887.0988159179688,0.4548879265785217,1.0,0.0,3.0,1.0,0.0
12388500,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.78521728515625,0.9809719920158386,0.2446953505277633,0.2198958098888397,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855529785156,0.9974311590194702,0.294196605682373,0.2463907599449157,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855529785156,0.9979833364486694,0.2611859440803528,0.1824022978544235,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.994335949420929,0.2573736906051636,0.2433090656995773,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78497314453125,0.9667410850524902,0.2334408909082412,1.0485235452651978,286.7868347167969,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.2874755859375,286.7953796386719,1.0,0.412345826625824,1.0,1.0,0.0,1.0,-2.3294546604156494,2.3294503688812256,4.368476766103413e-06,1.8017795085906985,0.5850362777709961,0.5850362777709961,0.0,52.63236999511719,72.0,17184.494140625,-0.0,930.4100341796876,1.0,283.1499938964844,286.140625,292.2522277832031,293.4635009765625,293.1499938964844,293.1499938964844,283.1499938964844,20970.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5858985185623169,1.0,0.0,0.0,1.360195875167847,1.360202074050903,1.2345148547865392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.86181640625,0.0,170.0232391357422,1895.4371337890625,0.0,853.2984008789062,0.4426167905330658,1.0,0.0,3.0,1.0,0.0
12388560,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661193847656,0.9696760773658752,0.2457284927368164,0.220843032002449,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8666381835937,0.9990065097808838,0.2962062954902649,0.258616179227829,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.866455078125,0.9886422157287598,0.2622990012168884,0.1832729876041412,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.86639404296875,0.9848350286483764,0.2588259279727936,0.2447042018175125,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8658447265625,0.954070508480072,0.2342723906040191,1.0523731708526611,286.8677673339844,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.2938232421875,286.8765869140625,1.0,0.4175255298614502,1.0,1.0,0.0,1.0,-2.352580308914185,2.3525760173797607,4.455252110346919e-06,1.819591045379639,0.5751363635063171,0.5751363635063171,0.0,54.78193283081055,92.0,16926.1484375,-0.0,962.8551025390624,1.0,283.1499938964844,286.2081298828125,292.2578125,293.4516296386719,293.1499938964844,293.1499938964844,283.1499938964844,20775.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579460620880127,1.0,0.0,0.0,1.309706687927246,1.3097126483917236,1.1445678893551305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.43408203125,0.0,156.69781494140625,1895.4371337890625,0.0,820.7850341796875,0.4311813414096832,1.0,0.0,3.0,1.0,0.0
12388620,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02886962890625,0.9106264710426332,0.2479224354028701,0.2230721563100814,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0296630859375,0.9735060930252076,0.2970544993877411,0.2816995084285736,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0291748046875,0.9337654113769532,0.2647724747657776,0.1851762980222702,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.02911376953125,0.9295775890350342,0.2618452906608581,0.2478318065404892,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0286560058594,0.8952620029449463,0.2360184788703918,1.0615756511688232,287.03033447265625,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2904052734375,287.0375061035156,1.0,0.4316352307796478,1.0,1.0,0.0,1.0,-2.400113344192505,2.400108814239502,4.63740525447065e-06,1.8567326068878167,0.5575620532035828,0.5575620532035828,0.0,64.06855010986328,112.0,16442.556640625,-0.0,1051.3046875,1.0,283.1499938964844,286.3407287597656,292.27569580078125,293.4395751953125,293.1499938964844,293.1499938964844,283.1499938964844,20347.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5675050020217896,1.0,0.0,0.0,1.2208095788955688,1.2208151817321775,9.94464599557432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.26806640625,0.0,134.7941436767578,1895.4371337890625,0.0,763.516845703125,0.4110163152217865,1.0,0.0,3.0,1.0,0.0
12388680,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02886962890625,0.9106264710426332,0.2479224354028701,0.2230721563100814,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0296630859375,0.9735060930252076,0.2970544993877411,0.2816995084285736,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0291748046875,0.9337654113769532,0.2647724747657776,0.1851762980222702,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.02911376953125,0.9295775890350342,0.2618452906608581,0.2478318065404892,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0286560058594,0.8952620029449463,0.2360184788703918,1.0615756511688232,287.03033447265625,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2904052734375,287.0375061035156,1.0,0.4316352307796478,1.0,1.0,0.0,1.0,-2.400113344192505,2.400108814239502,4.63740525447065e-06,1.8567326068878167,0.5575620532035828,0.5575620532035828,0.0,64.06855010986328,112.0,16442.556640625,-0.0,1051.3046875,1.0,283.1499938964844,286.3407287597656,292.27569580078125,293.4395751953125,293.1499938964844,293.1499938964844,283.1499938964844,20347.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5675050020217896,1.0,0.0,0.0,1.2208095788955688,1.2208151817321775,9.94464599557432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.26806640625,0.0,134.7941436767578,1895.4371337890625,0.0,763.516845703125,0.4110163152217865,1.0,0.0,3.0,1.0,0.0
12388740,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.158203125,0.8450531363487244,0.2500428557395935,0.2255618870258331,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15887451171875,0.8960967063903809,0.2983376979827881,0.2831300795078277,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1584777832031,0.8633167743682861,0.2672759294509887,0.1873631030321121,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1584167480469,0.8605744242668152,0.2648168206214905,0.2512461245059967,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1579895019531,0.8319214582443237,0.2376850545406341,1.0719624757766724,287.1594543457031,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2890625,287.165771484375,1.0,0.4472793936729431,1.0,1.0,0.0,1.0,-2.4240288734436035,2.424024105072021,4.730135060526664e-06,1.8752310276031487,0.5422554612159729,0.5422554612159729,0.0,80.10397338867188,130.0,15947.1572265625,-0.0,1144.0225830078125,1.0,283.1499938964844,286.4482421875,292.2958374023437,293.4321594238281,293.1499938964844,293.1499938964844,283.1499938964844,19949.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5570192337036133,1.0,0.0,0.0,1.1463626623153689,1.1463679075241089,8.768746084797385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.05517578125,0.0,118.0843276977539,1895.4371337890625,0.0,716.484130859375,0.3942518532276153,1.0,0.0,3.0,1.0,0.0
12388800,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.158203125,0.8450531363487244,0.2500428557395935,0.2255618870258331,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15887451171875,0.8960967063903809,0.2983376979827881,0.2831300795078277,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1584777832031,0.8633167743682861,0.2672759294509887,0.1873631030321121,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1584167480469,0.8605744242668152,0.2648168206214905,0.2512461245059967,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1579895019531,0.8319214582443237,0.2376850545406341,1.0719624757766724,287.1594543457031,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2890625,287.165771484375,1.0,0.4472793936729431,1.0,1.0,0.0,1.0,-2.4240288734436035,2.424024105072021,4.730135060526664e-06,1.8752310276031487,0.5422554612159729,0.5422554612159729,0.0,80.10397338867188,130.0,15947.1572265625,-0.0,1144.0225830078125,1.0,283.1499938964844,286.4482421875,292.2958374023437,293.4321594238281,293.1499938964844,293.1499938964844,283.1499938964844,19949.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5570192337036133,1.0,0.0,0.0,1.1463626623153689,1.1463679075241089,8.768746084797385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.05517578125,0.0,118.0843276977539,1895.4371337890625,0.0,716.484130859375,0.3942518532276153,1.0,0.0,3.0,1.0,0.0
12388860,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.275146484375,0.8042978644371033,0.2520955204963684,0.2280197292566299,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2757263183594,0.8500359654426575,0.3005940020084381,0.2857201695442199,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2753601074219,0.8218742609024048,0.269761174917221,0.1895686686038971,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2753601074219,0.8198577761650085,0.2677434384822845,0.2546534240245819,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2749328613281,0.7903305292129517,0.2393048107624054,1.082287311553955,287.2762451171875,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.29248046875,287.2818908691406,1.0,0.4633379876613617,1.0,1.0,0.0,1.0,-2.449240207672119,2.449235200881958,4.828934834222309e-06,1.89474093914032,0.529211699962616,0.529211699962616,0.0,97.13359832763672,118.0,15520.1123046875,-0.0,1244.224609375,1.0,283.1499938964844,286.5438232421875,292.31463623046875,293.4262084960937,293.1499938964844,293.1499938964844,283.1499938964844,19590.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5474769473075867,1.0,0.0,0.0,1.08496356010437,1.0849685668945312,7.85459377539155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.521484375,0.0,105.3752899169922,1895.4371337890625,0.0,676.1566162109375,0.3805310428142547,1.0,0.0,3.0,1.0,0.0
12388920,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.275146484375,0.8042978644371033,0.2520955204963684,0.2280197292566299,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2757263183594,0.8500359654426575,0.3005940020084381,0.2857201695442199,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2753601074219,0.8218742609024048,0.269761174917221,0.1895686686038971,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2753601074219,0.8198577761650085,0.2677434384822845,0.2546534240245819,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2749328613281,0.7903305292129517,0.2393048107624054,1.082287311553955,287.2762451171875,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.29248046875,287.2818908691406,1.0,0.4633379876613617,1.0,1.0,0.0,1.0,-2.449240207672119,2.449235200881958,4.828934834222309e-06,1.89474093914032,0.529211699962616,0.529211699962616,0.0,97.13359832763672,118.0,15520.1123046875,-0.0,1244.224609375,1.0,283.1499938964844,286.5438232421875,292.31463623046875,293.4262084960937,293.1499938964844,293.1499938964844,283.1499938964844,19590.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5474769473075867,1.0,0.0,0.0,1.08496356010437,1.0849685668945312,7.85459377539155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.521484375,0.0,105.3752899169922,1895.4371337890625,0.0,676.1566162109375,0.3805310428142547,1.0,0.0,3.0,1.0,0.0
12388980,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3775939941406,0.7937957644462585,0.2541277110576629,0.230048194527626,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3780822753906,0.8398221731185913,0.3032471537590027,0.2883671522140503,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3777770996094,0.8122137784957886,0.2722372114658355,0.1914546340703964,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3777770996094,0.810573160648346,0.2706443667411804,0.2576113641262054,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3774108886719,0.7796835899353027,0.2409005463123321,1.0904871225357056,287.3785400390625,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.2972106933594,287.3833312988281,1.0,0.4699777364730835,1.0,1.0,0.0,1.0,-2.4705331325531006,2.4705281257629395,4.913315024168696e-06,1.9112786054611208,0.5182502865791321,0.5182502865791321,0.0,103.50148010253906,106.0,15171.3349609375,-0.0,1296.6683349609375,1.0,283.1499938964844,286.629150390625,292.3338928222656,293.42431640625,293.1499938964844,293.1499938964844,283.1499938964844,19280.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389076471328735,1.0,0.0,0.0,1.0350439548492432,1.0350488424301147,7.148436509396562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.439453125,0.0,95.7409210205078,1895.4371337890625,0.0,641.8618774414062,0.3694688975811004,1.0,0.0,3.0,1.0,0.0
12389040,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3775939941406,0.7937957644462585,0.2541277110576629,0.230048194527626,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3780822753906,0.8398221731185913,0.3032471537590027,0.2883671522140503,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3777770996094,0.8122137784957886,0.2722372114658355,0.1914546340703964,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3777770996094,0.810573160648346,0.2706443667411804,0.2576113641262054,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3774108886719,0.7796835899353027,0.2409005463123321,1.0904871225357056,287.3785400390625,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.2972106933594,287.3833312988281,1.0,0.4699777364730835,1.0,1.0,0.0,1.0,-2.4705331325531006,2.4705281257629395,4.913315024168696e-06,1.9112786054611208,0.5182502865791321,0.5182502865791321,0.0,103.50148010253906,106.0,15171.3349609375,-0.0,1296.6683349609375,1.0,283.1499938964844,286.629150390625,292.3338928222656,293.42431640625,293.1499938964844,293.1499938964844,283.1499938964844,19280.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389076471328735,1.0,0.0,0.0,1.0350439548492432,1.0350488424301147,7.148436509396562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.439453125,0.0,95.7409210205078,1895.4371337890625,0.0,641.8618774414062,0.3694688975811004,1.0,0.0,3.0,1.0,0.0
12389100,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42266845703125,0.795130729675293,0.2551590204238891,0.2309616804122924,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4231262207031,0.8412593603134155,0.3046538531780243,0.2896648347377777,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4228515625,0.813639223575592,0.2734871506690979,0.19231778383255,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4228210449219,0.8122179508209229,0.2721014320850372,0.2589767277240753,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4225158691406,0.7807996869087219,0.2417061328887939,1.0940523147583008,287.42352294921875,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.2997741699219,287.4278564453125,1.0,0.4712157547473907,1.0,1.0,0.0,1.0,-2.480151414871216,2.4801464080810547,4.951639766659355e-06,1.918729543685913,0.5134826898574829,0.5134826898574829,0.0,103.70079040527344,106.0,15036.1728515625,-0.0,1309.32177734375,1.0,283.1499938964844,286.6729431152344,292.34442138671875,293.42657470703125,293.1499938964844,293.1499938964844,283.1499938964844,19143.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5351061820983887,1.0,0.0,0.0,1.0138447284698486,1.0138494968414309,6.858613232907373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.69482421875,0.0,91.8358917236328,1895.4371337890625,0.0,627.2096557617188,0.3648025691509247,1.0,0.0,3.0,1.0,0.0
12389160,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4642944335937,0.7993838787078857,0.2561986148357391,0.2318330258131027,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4647216796875,0.8455929756164551,0.3060914874076843,0.2909455895423889,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4644775390625,0.8178159594535828,0.2747434079647064,0.1931466460227966,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4644470214844,0.8166151642799377,0.2735625207424164,0.2602930963039398,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4641418457031,0.7847654223442078,0.2425167858600616,1.097389578819275,287.465087890625,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3023681640625,287.4691162109375,1.0,0.4714462459087372,1.0,1.0,0.0,1.0,-2.4893248081207275,2.4893198013305664,4.988326963939471e-06,1.9258326292037964,0.5091685056686401,0.5091685056686401,0.0,102.54037475585938,94.0,14916.970703125,-0.0,1315.7403564453125,1.0,283.1499938964844,286.7130432128906,292.355712890625,293.4306640625,293.1499938964844,293.1499938964844,283.1499938964844,19019.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5317304134368896,1.0,0.0,0.0,0.9948914051055908,0.9948960542678832,6.6045735991338e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.5859375,0.0,88.43577575683594,1895.4371337890625,0.0,614.4801025390625,0.3606466948986053,1.0,0.0,3.0,1.0,0.0
12389220,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.53912353515625,0.8148492574691772,0.2582980990409851,0.2334855049848556,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5394592285156,0.8618966341018677,0.3090239763259887,0.2934572100639343,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.53924560546875,0.8328317403793335,0.2772713303565979,0.1947304904460907,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53924560546875,0.8320155739784241,0.276494950056076,0.2628202736377716,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5389709472656,0.7999361753463745,0.2441512644290924,1.1035774946212769,287.539794921875,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3073425292969,287.5432434082031,1.0,0.4697244167327881,1.0,1.0,0.0,1.0,-2.506702423095703,2.506697416305542,5.058192073192913e-06,1.939280986785889,0.5018537044525146,0.5018537044525146,0.0,97.25424194335938,82.0,14720.7763671875,-0.0,1314.806884765625,1.0,283.1499938964844,286.7849426269531,292.37896728515625,293.44244384765625,293.1499938964844,293.1499938964844,283.1499938964844,18800.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262041091918945,1.0,0.0,0.0,0.9631226062774658,0.9631271958351136,6.189515033838688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.32177734375,0.0,82.91492462158203,1895.4371337890625,0.0,594.2008056640625,0.3536995649337768,1.0,0.0,3.0,1.0,0.0
12389280,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.53912353515625,0.8148492574691772,0.2582980990409851,0.2334855049848556,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5394592285156,0.8618966341018677,0.3090239763259887,0.2934572100639343,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.53924560546875,0.8328317403793335,0.2772713303565979,0.1947304904460907,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53924560546875,0.8320155739784241,0.276494950056076,0.2628202736377716,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5389709472656,0.7999361753463745,0.2441512644290924,1.1035774946212769,287.539794921875,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3073425292969,287.5432434082031,1.0,0.4697244167327881,1.0,1.0,0.0,1.0,-2.506702423095703,2.506697416305542,5.058192073192913e-06,1.939280986785889,0.5018537044525146,0.5018537044525146,0.0,97.25424194335938,82.0,14720.7763671875,-0.0,1314.806884765625,1.0,283.1499938964844,286.7849426269531,292.37896728515625,293.44244384765625,293.1499938964844,293.1499938964844,283.1499938964844,18800.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262041091918945,1.0,0.0,0.0,0.9631226062774658,0.9631271958351136,6.189515033838688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.32177734375,0.0,82.91492462158203,1895.4371337890625,0.0,594.2008056640625,0.3536995649337768,1.0,0.0,3.0,1.0,0.0
12389340,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.603759765625,0.8379682302474976,0.2604122757911682,0.2350569069385528,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.60406494140625,0.8888310790061951,0.3119949698448181,0.295911967754364,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6038818359375,0.8572081923484802,0.2798099517822265,0.1962479203939438,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6038818359375,0.8567314147949219,0.2794334292411804,0.2652525305747986,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6036376953125,0.8232764601707458,0.2457950264215469,1.109331130981445,287.6043395996094,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3119201660156,287.6072998046875,1.0,0.4660665690898895,1.0,1.0,0.0,1.0,-2.52319884300232,2.523193597793579,5.124957169755362e-06,1.9520398378372192,0.4962003231048584,0.4962003231048584,0.0,89.3348617553711,70.0,14579.5234375,-0.0,1301.3946533203125,1.0,283.1499938964844,286.84674072265625,292.4019470214844,293.4574584960937,293.1499938964844,293.1499938964844,283.1499938964844,18616.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5221164226531982,1.0,0.0,0.0,0.9386181235313416,0.9386225938796996,5.878564834915778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.31982421875,0.0,78.78793334960938,1895.4371337890625,0.0,579.6375122070312,0.3483291864395141,1.0,0.0,3.0,1.0,0.0
12389400,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.603759765625,0.8379682302474976,0.2604122757911682,0.2350569069385528,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.60406494140625,0.8888310790061951,0.3119949698448181,0.295911967754364,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6038818359375,0.8572081923484802,0.2798099517822265,0.1962479203939438,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6038818359375,0.8567314147949219,0.2794334292411804,0.2652525305747986,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6036376953125,0.8232764601707458,0.2457950264215469,1.109331130981445,287.6043395996094,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3119201660156,287.6072998046875,1.0,0.4660665690898895,1.0,1.0,0.0,1.0,-2.52319884300232,2.523193597793579,5.124957169755362e-06,1.9520398378372192,0.4962003231048584,0.4962003231048584,0.0,89.3348617553711,70.0,14579.5234375,-0.0,1301.3946533203125,1.0,283.1499938964844,286.84674072265625,292.4019470214844,293.4574584960937,293.1499938964844,293.1499938964844,283.1499938964844,18616.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5221164226531982,1.0,0.0,0.0,0.9386181235313416,0.9386225938796996,5.878564834915778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.31982421875,0.0,78.78793334960938,1895.4371337890625,0.0,579.6375122070312,0.3483291864395141,1.0,0.0,3.0,1.0,0.0
12389460,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.65924072265625,0.8732330799102783,0.262525349855423,0.2365715652704239,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6595153808594,0.9314534664154052,0.3149752914905548,0.2983192205429077,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65936279296875,0.8949235677719116,0.2823456525802612,0.1977197080850601,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.65936279296875,0.894835352897644,0.2823658585548401,0.2676196694374084,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591491699219,0.8564685583114624,0.2474353462457656,1.1147887706756592,287.6597595214844,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3159484863281,287.6622619628906,1.0,0.4612265229225158,1.0,1.0,0.0,1.0,-2.539081335067749,2.539076089859009,5.18964907314512e-06,1.9643189907073968,0.4921151399612427,0.4921151399612427,0.0,79.82182312011719,58.0,14491.1103515625,-0.0,1280.111083984375,1.0,283.1499938964844,286.8993225097656,292.4244689941406,293.4750671386719,293.1499938964844,293.1499938964844,283.1499938964844,18459.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192317366600037,1.0,0.0,0.0,0.9204804301261902,0.9204848408699036,5.6535672143809286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.4375,0.0,75.77635955810547,1895.4371337890625,0.0,569.5787963867188,0.3442994654178619,1.0,0.0,3.0,1.0,0.0
12389520,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.65924072265625,0.8732330799102783,0.262525349855423,0.2365715652704239,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6595153808594,0.9314534664154052,0.3149752914905548,0.2983192205429077,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65936279296875,0.8949235677719116,0.2823456525802612,0.1977197080850601,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.65936279296875,0.894835352897644,0.2823658585548401,0.2676196694374084,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591491699219,0.8564685583114624,0.2474353462457656,1.1147887706756592,287.6597595214844,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3159484863281,287.6622619628906,1.0,0.4612265229225158,1.0,1.0,0.0,1.0,-2.539081335067749,2.539076089859009,5.18964907314512e-06,1.9643189907073968,0.4921151399612427,0.4921151399612427,0.0,79.82182312011719,58.0,14491.1103515625,-0.0,1280.111083984375,1.0,283.1499938964844,286.8993225097656,292.4244689941406,293.4750671386719,293.1499938964844,293.1499938964844,283.1499938964844,18459.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192317366600037,1.0,0.0,0.0,0.9204804301261902,0.9204848408699036,5.6535672143809286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.4375,0.0,75.77635955810547,1895.4371337890625,0.0,569.5787963867188,0.3442994654178619,1.0,0.0,3.0,1.0,0.0
12389580,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6866455078125,0.9014541506767272,0.2637044787406921,0.2374001443386078,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6869201660156,0.9643329381942748,0.3166414499282837,0.2996487319469452,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.686767578125,0.926150918006897,0.283759593963623,0.1985277235507965,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.686767578125,0.9263278841972352,0.2840009331703186,0.2689222693443298,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68658447265625,0.8833454251289368,0.2483477741479873,1.1177406311035156,287.6871032714844,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.31793212890625,287.6894226074219,1.0,0.4581779837608337,1.0,1.0,0.0,1.0,-2.547757387161255,2.547752141952514,5.225158020039089e-06,1.971024990081787,0.4904805421829223,0.4904805421829223,0.0,74.04595947265625,58.0,14463.796875,-0.0,1265.843994140625,1.0,283.1499938964844,286.9250183105469,292.4370422363281,293.4861145019531,293.1499938964844,293.1499938964844,283.1499938964844,18381.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180786848068237,1.0,0.0,0.0,0.9128308296203612,0.9128352403640748,5.5599905124381634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.54638671875,0.0,74.50009155273438,1895.4371337890625,0.0,565.6080932617188,0.3425574898719787,1.0,0.0,3.0,1.0,0.0
12389640,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7064819335937,0.9322572350502014,0.264628529548645,0.2380432188510894,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.70672607421875,0.9909358024597168,0.3179473578929901,0.300684779882431,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7065734863281,0.9580546021461488,0.2848658561706543,0.1991552114486694,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7065734863281,0.958424746990204,0.2852804958820343,0.2699353396892547,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7063903808594,0.9110082983970642,0.2490599155426025,1.1200125217437744,287.7069091796875,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3193664550781,287.70904541015625,1.0,0.4556625187397003,1.0,1.0,0.0,1.0,-2.554476022720337,2.5544705390930176,5.252738446870353e-06,1.976217150688172,0.4895104169845581,0.4895104169845581,0.0,69.35102844238281,76.0,14453.056640625,-0.0,1253.756103515625,1.0,283.1499938964844,286.94342041015625,292.44696044921875,293.4954528808594,293.1499938964844,293.1499938964844,283.1499938964844,18324.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173880457878113,1.0,0.0,0.0,0.907980978488922,0.9079853296279908,5.5010669797184164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.666015625,0.0,73.6785888671875,1895.4371337890625,0.0,563.2432861328125,0.3414223790168762,1.0,0.0,3.0,1.0,0.0
12389700,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.72772216796875,0.94381582736969,0.2656707763671875,0.238926500082016,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7279663085937,0.9989844560623168,0.3194272816181183,0.301881194114685,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7278137207031,0.9687472581863404,0.2861135303974151,0.1999852806329727,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7278137207031,0.9693107604980468,0.2867256700992584,0.2712448239326477,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7276611328125,0.9219763875007628,0.2498607188463211,1.1233470439910889,287.7281188964844,287.926025390625,291.75,289.4651794433594,291.748779296875,297.3207702636719,287.7301940917969,1.0,0.45668625831604,1.0,1.0,0.0,1.0,-2.563554525375366,2.563549280166626,5.29004137206357e-06,1.983192086219788,0.4887471199035644,0.4887471199035644,0.0,68.22254943847656,76.0,14455.107421875,-0.0,1260.10107421875,1.0,283.1499938964844,286.9628295898437,292.4583740234375,293.5068359375,293.1499938964844,293.1499938964844,283.1499938964844,18262.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168299078941345,1.0,0.0,0.0,0.903675138950348,0.9036794900894164,5.4490168821530473e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.63037109375,0.0,72.92742919921875,1895.4371337890625,0.0,561.3394165039062,0.3403717279434204,1.0,0.0,3.0,1.0,0.0
