time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389760,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7480163574219,0.9384533762931824,0.2666897475719452,0.2398837655782699,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.74822998046875,0.995652437210083,0.3208904266357422,0.3034464418888092,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.74810791015625,0.9640576243400574,0.2873375117778778,0.2008723318576812,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74810791015625,0.964859426021576,0.2881489396095276,0.2726326882839203,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7479553222656,0.9164278507232666,0.2506395578384399,1.1270546913146973,287.7484130859375,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3218688964844,287.7503662109375,1.0,0.4592397809028625,1.0,1.0,0.0,1.0,-2.573777675628662,2.5737721920013428,5.332258751877816e-06,1.9910730123519893,0.4883458316326141,0.4883458316326141,0.0,69.51927947998047,94.0,14471.5888671875,-0.0,1278.5535888671875,1.0,283.1499938964844,286.9809265136719,292.469970703125,293.5191650390625,293.1499938964844,293.1499938964844,283.1499938964844,18203.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165175795555115,1.0,0.0,0.0,0.9006243348121643,0.9006286263465881,5.412286796513399e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.27392578125,0.0,72.35983276367188,1895.4371337890625,0.0,560.2770385742188,0.3395645916461944,1.0,0.0,3.0,1.0,0.0
12389820,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7845153808594,0.9010674953460692,0.2686750888824463,0.2419208139181137,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7846984863281,0.965052604675293,0.3237379789352417,0.3064109683036804,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7845764160156,0.9264454245567322,0.289688766002655,0.202726200222969,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7845764160156,0.927820086479187,0.2909034788608551,0.2755210101604461,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7844543457031,0.8819079399108887,0.2521120905876159,1.1350164413452148,287.7848205566406,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3229675292969,287.7864990234375,1.0,0.4677763879299164,1.0,1.0,0.0,1.0,-2.5950396060943604,2.595034122467041,5.420667093858356e-06,2.0074944496154785,0.4885873198509216,0.4885873198509216,0.0,76.92652893066406,112.0,14542.099609375,-0.0,1338.2188720703125,1.0,283.1499938964844,287.0125427246094,292.4940490722656,293.5470886230469,293.1499938964844,293.1499938964844,283.1499938964844,18093.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166652202606201,1.0,0.0,0.0,0.898097813129425,0.8981021046638489,5.381963674722101e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.4541015625,0.0,71.73607635498047,1895.4371337890625,0.0,560.779052734375,0.338638961315155,1.0,0.0,3.0,1.0,0.0
12389880,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7845153808594,0.9010674953460692,0.2686750888824463,0.2419208139181137,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7846984863281,0.965052604675293,0.3237379789352417,0.3064109683036804,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7845764160156,0.9264454245567322,0.289688766002655,0.202726200222969,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7845764160156,0.927820086479187,0.2909034788608551,0.2755210101604461,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7844543457031,0.8819079399108887,0.2521120905876159,1.1350164413452148,287.7848205566406,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3229675292969,287.7864990234375,1.0,0.4677763879299164,1.0,1.0,0.0,1.0,-2.5950396060943604,2.595034122467041,5.420667093858356e-06,2.0074944496154785,0.4885873198509216,0.4885873198509216,0.0,76.92652893066406,112.0,14542.099609375,-0.0,1338.2188720703125,1.0,283.1499938964844,287.0125427246094,292.4940490722656,293.5470886230469,293.1499938964844,293.1499938964844,283.1499938964844,18093.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166652202606201,1.0,0.0,0.0,0.898097813129425,0.8981021046638489,5.381963674722101e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.4541015625,0.0,71.73607635498047,1895.4371337890625,0.0,560.779052734375,0.338638961315155,1.0,0.0,3.0,1.0,0.0
12389940,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.81500244140625,0.8598557710647583,0.2706573903560638,0.2441071718931198,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.81512451171875,0.9167722463607788,0.3265100121498108,0.3094713985919952,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8150634765625,0.8817120790481567,0.2918841242790222,0.2046005725860595,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8150634765625,0.8832608461380005,0.2935058772563934,0.2784415185451507,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.81494140625,0.8421489596366882,0.2534604370594024,1.143244743347168,287.81524658203125,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.32281494140625,287.8166198730469,1.0,0.4792807996273041,1.0,1.0,0.0,1.0,-2.616992712020874,2.616986989974976,5.512729330803268e-06,2.024458169937134,0.4901723861694336,0.4901723861694336,0.0,88.70115661621094,130.0,14661.0859375,-0.0,1419.21533203125,1.0,283.1499938964844,287.03759765625,292.5191650390625,293.5789489746094,293.1499938964844,293.1499938964844,283.1499938964844,17990.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178574323654175,1.0,0.0,0.0,0.9001015424728394,0.9001058340072632,5.4060052434579127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.9716796875,0.0,71.7488021850586,1895.4371337890625,0.0,564.8494262695312,0.3385806083679199,1.0,0.0,3.0,1.0,0.0
12390000,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.81500244140625,0.8598557710647583,0.2706573903560638,0.2441071718931198,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.81512451171875,0.9167722463607788,0.3265100121498108,0.3094713985919952,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8150634765625,0.8817120790481567,0.2918841242790222,0.2046005725860595,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8150634765625,0.8832608461380005,0.2935058772563934,0.2784415185451507,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.81494140625,0.8421489596366882,0.2534604370594024,1.143244743347168,287.81524658203125,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.32281494140625,287.8166198730469,1.0,0.4792807996273041,1.0,1.0,0.0,1.0,-2.616992712020874,2.616986989974976,5.512729330803268e-06,2.024458169937134,0.4901723861694336,0.4901723861694336,0.0,88.70115661621094,130.0,14661.0859375,-0.0,1419.21533203125,1.0,283.1499938964844,287.03759765625,292.5191650390625,293.5789489746094,293.1499938964844,293.1499938964844,283.1499938964844,17990.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178574323654175,1.0,0.0,0.0,0.9001015424728394,0.9001058340072632,5.4060052434579127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.9716796875,0.0,71.7488021850586,1895.4371337890625,0.0,564.8494262695312,0.3385806083679199,1.0,0.0,3.0,1.0,0.0
12390060,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8395080566406,0.8253562450408936,0.2726059854030609,0.2463744282722473,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8396301269531,0.8765007257461548,0.3291993737220764,0.3125637769699096,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8395690917969,0.8448441028594971,0.293942928314209,0.2064558416604995,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8395690917969,0.8465876579284668,0.2959724068641662,0.2813372910022735,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8394775390625,0.8080264925956726,0.2546834945678711,1.151425004005432,287.8397216796875,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3216247558594,287.8407897949219,1.0,0.4924288690090179,1.0,1.0,0.0,1.0,-2.6389715671539307,2.638965845108032,5.605686510534724e-06,2.0414462089538574,0.4930384755134582,0.4930384755134582,0.0,103.226318359375,118.0,14826.1298828125,-0.0,1513.940185546875,1.0,283.1499938964844,287.0561218261719,292.54510498046875,293.61444091796875,293.1499938964844,293.1499938964844,283.1499938964844,17893.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200423002243042,1.0,0.0,0.0,0.906387984752655,0.9063922762870787,5.481781784055784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.6904296875,0.0,72.35911560058594,1895.4371337890625,0.0,572.3870849609375,0.3393398225307464,1.0,0.0,3.0,1.0,0.0
12390120,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8395080566406,0.8253562450408936,0.2726059854030609,0.2463744282722473,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8396301269531,0.8765007257461548,0.3291993737220764,0.3125637769699096,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8395690917969,0.8448441028594971,0.293942928314209,0.2064558416604995,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8395690917969,0.8465876579284668,0.2959724068641662,0.2813372910022735,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8394775390625,0.8080264925956726,0.2546834945678711,1.151425004005432,287.8397216796875,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3216247558594,287.8407897949219,1.0,0.4924288690090179,1.0,1.0,0.0,1.0,-2.6389715671539307,2.638965845108032,5.605686510534724e-06,2.0414462089538574,0.4930384755134582,0.4930384755134582,0.0,103.226318359375,118.0,14826.1298828125,-0.0,1513.940185546875,1.0,283.1499938964844,287.0561218261719,292.54510498046875,293.61444091796875,293.1499938964844,293.1499938964844,283.1499938964844,17893.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200423002243042,1.0,0.0,0.0,0.906387984752655,0.9063922762870787,5.481781784055784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.6904296875,0.0,72.35911560058594,1895.4371337890625,0.0,572.3870849609375,0.3393398225307464,1.0,0.0,3.0,1.0,0.0
12390180,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.85626220703125,0.8188333511352539,0.2745404541492462,0.2482462972402572,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8563232421875,0.8692646026611328,0.3318247497081756,0.3151969313621521,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8562927246094,0.8379870057106018,0.2959025800228119,0.2079444080591201,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8562927246094,0.8400353193283081,0.2983356416225433,0.2837344408035278,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8562316894531,0.800369918346405,0.2558044791221618,1.157251477241516,287.8563842773437,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.31988525390625,287.8570251464844,1.0,0.4970363080501556,1.0,1.0,0.0,1.0,-2.656061887741089,2.6560561656951904,5.678639354300685e-06,2.0547211170196533,0.4970913827419281,0.4970913827419281,0.0,107.7149429321289,106.0,15026.7841796875,-0.0,1557.837158203125,1.0,283.1499938964844,287.0670471191406,292.5717468261719,293.653076171875,293.1499938964844,293.1499938964844,283.1499938964844,17800.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5231283903121948,1.0,0.0,0.0,0.9167173504829408,0.9167216420173644,5.607436648347176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.26513671875,0.0,73.5439224243164,1895.4371337890625,0.0,583.208740234375,0.3408801853656769,1.0,0.0,3.0,1.0,0.0
12390240,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.85626220703125,0.8188333511352539,0.2745404541492462,0.2482462972402572,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8563232421875,0.8692646026611328,0.3318247497081756,0.3151969313621521,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8562927246094,0.8379870057106018,0.2959025800228119,0.2079444080591201,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8562927246094,0.8400353193283081,0.2983356416225433,0.2837344408035278,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8562316894531,0.800369918346405,0.2558044791221618,1.157251477241516,287.8563842773437,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.31988525390625,287.8570251464844,1.0,0.4970363080501556,1.0,1.0,0.0,1.0,-2.656061887741089,2.6560561656951904,5.678639354300685e-06,2.0547211170196533,0.4970913827419281,0.4970913827419281,0.0,107.7149429321289,106.0,15026.7841796875,-0.0,1557.837158203125,1.0,283.1499938964844,287.0670471191406,292.5717468261719,293.653076171875,293.1499938964844,293.1499938964844,283.1499938964844,17800.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5231283903121948,1.0,0.0,0.0,0.9167173504829408,0.9167216420173644,5.607436648347176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.26513671875,0.0,73.5439224243164,1895.4371337890625,0.0,583.208740234375,0.3408801853656769,1.0,0.0,3.0,1.0,0.0
12390300,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8616943359375,0.8213805556297302,0.2755384743213653,0.2490960955619812,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8617248535156,0.8722776770591736,0.3331369757652282,0.3163983523845672,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8617248535156,0.8405255079269409,0.2968663275241852,0.2085951715707779,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8617248535156,0.8427599668502808,0.2994974553585052,0.284803181886673,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8616638183594,0.8026981949806213,0.256348043680191,1.1595538854599,287.8617858886719,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.319091796875,287.8622436523437,1.0,0.4975063502788543,1.0,1.0,0.0,1.0,-2.663360595703125,2.6633548736572266,5.7098955039691646e-06,2.0603690147399902,0.4995383024215698,0.4995383024215698,0.0,107.18824005126952,106.0,15140.9033203125,-0.0,1565.652099609375,1.0,283.1499938964844,287.0695495605469,292.585205078125,293.6733093261719,293.1499938964844,293.1499938964844,283.1499938964844,17754.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5249618291854858,1.0,0.0,0.0,0.9233316779136658,0.9233359694480896,5.688646353974036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.66357421875,0.0,74.34842681884766,1895.4371337890625,0.0,589.7359619140625,0.3419352173805237,1.0,0.0,3.0,1.0,0.0
12390360,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.86553955078125,0.8265684247016907,0.2765785157680511,0.2499325424432754,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8655700683594,0.8783577680587769,0.3344592750072479,0.3175585567951202,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8655700683594,0.8458145260810852,0.2978183925151825,0.2092029005289077,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8655700683594,0.8482598662376404,0.300645500421524,0.2858115136623382,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.86553955078125,0.8078036904335022,0.2568841874599457,1.1615920066833496,287.8656005859375,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3183898925781,287.8659362792969,1.0,0.4971047937870025,1.0,1.0,0.0,1.0,-2.670151948928833,2.6701462268829346,5.739045263908338e-06,2.065619707107544,0.5022566318511963,0.5022566318511963,0.0,105.4356918334961,94.0,15264.5244140625,-0.0,1567.2091064453125,1.0,283.1499938964844,287.0704040527344,292.5987854003906,293.6941833496094,293.1499938964844,293.1499938964844,283.1499938964844,17709.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5269628763198853,1.0,0.0,0.0,0.9308888912200928,0.9308931827545166,5.782147027844076e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.51123046875,0.0,75.29422760009766,1895.4371337890625,0.0,596.9444580078125,0.343176782131195,1.0,0.0,3.0,1.0,0.0
12390420,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8689880371094,0.8440992832183838,0.2787339389324188,0.2515919208526611,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8689880371094,0.8988795876502991,0.3371262848377228,0.3197993040084839,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8689880371094,0.8641255497932434,0.2996947169303894,0.210320696234703,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8689880371094,0.8670807480812073,0.3029083609580993,0.2876904606819153,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8689880371094,0.8243414163589478,0.2579393088817596,1.165091872215271,287.8690185546875,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3172302246094,287.8690795898437,1.0,0.4944126009941101,1.0,1.0,0.0,1.0,-2.6826467514038086,2.682640790939331,5.792852334707277e-06,2.0752716064453125,0.5084895491600037,0.5084895491600037,0.0,99.26683807373048,82.0,15540.5986328125,-0.0,1556.613037109375,1.0,283.1499938964844,287.06756591796875,292.62664794921875,293.7381286621094,293.1499938964844,293.1499938964844,283.1499938964844,17619.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314366221427917,1.0,0.0,0.0,0.9488110542297364,0.9488153457641602,6.00693468300051e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.65869140625,0.0,77.62085723876953,1895.4371337890625,0.0,613.384521484375,0.3462221026420593,1.0,0.0,3.0,1.0,0.0
12390480,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8689880371094,0.8440992832183838,0.2787339389324188,0.2515919208526611,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8689880371094,0.8988795876502991,0.3371262848377228,0.3197993040084839,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8689880371094,0.8641255497932434,0.2996947169303894,0.210320696234703,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8689880371094,0.8670807480812073,0.3029083609580993,0.2876904606819153,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8689880371094,0.8243414163589478,0.2579393088817596,1.165091872215271,287.8690185546875,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3172302246094,287.8690795898437,1.0,0.4944126009941101,1.0,1.0,0.0,1.0,-2.6826467514038086,2.682640790939331,5.792852334707277e-06,2.0752716064453125,0.5084895491600037,0.5084895491600037,0.0,99.26683807373048,82.0,15540.5986328125,-0.0,1556.613037109375,1.0,283.1499938964844,287.06756591796875,292.62664794921875,293.7381286621094,293.1499938964844,293.1499938964844,283.1499938964844,17619.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314366221427917,1.0,0.0,0.0,0.9488110542297364,0.9488153457641602,6.00693468300051e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.65869140625,0.0,77.62085723876953,1895.4371337890625,0.0,613.384521484375,0.3462221026420593,1.0,0.0,3.0,1.0,0.0
12390540,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8673400878906,0.8726274967193604,0.2809406518936157,0.2532218694686889,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8673400878906,0.9337064027786256,0.3398105204105377,0.3219692409038543,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8673400878906,0.8938738107681274,0.3015370666980743,0.2113479077816009,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8673400878906,0.8973944783210754,0.3051312267780304,0.2894408106803894,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8673400878906,0.8499913215637207,0.2589704692363739,1.1680604219436646,287.8673095703125,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3162841796875,287.8671569824219,1.0,0.4900583624839782,1.0,1.0,0.0,1.0,-2.6941189765930176,2.69411301612854,5.842460723215481e-06,2.0841257572174072,0.5157504677772522,0.5157504677772522,0.0,90.77511596679688,70.0,15855.07421875,-0.0,1533.79150390625,1.0,283.1499938964844,287.05914306640625,292.6557312011719,293.7854309082031,293.1499938964844,293.1499938964844,283.1499938964844,17528.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5365222096443176,1.0,0.0,0.0,0.9704505801200868,0.9704549312591552,6.284059850258927e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.865234375,0.0,80.55410766601562,1895.4371337890625,0.0,632.6279907226562,0.3500264585018158,1.0,0.0,3.0,1.0,0.0
12390600,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8673400878906,0.8726274967193604,0.2809406518936157,0.2532218694686889,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8673400878906,0.9337064027786256,0.3398105204105377,0.3219692409038543,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8673400878906,0.8938738107681274,0.3015370666980743,0.2113479077816009,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8673400878906,0.8973944783210754,0.3051312267780304,0.2894408106803894,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8673400878906,0.8499913215637207,0.2589704692363739,1.1680604219436646,287.8673095703125,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3162841796875,287.8671569824219,1.0,0.4900583624839782,1.0,1.0,0.0,1.0,-2.6941189765930176,2.69411301612854,5.842460723215481e-06,2.0841257572174072,0.5157504677772522,0.5157504677772522,0.0,90.77511596679688,70.0,15855.07421875,-0.0,1533.79150390625,1.0,283.1499938964844,287.05914306640625,292.6557312011719,293.7854309082031,293.1499938964844,293.1499938964844,283.1499938964844,17528.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5365222096443176,1.0,0.0,0.0,0.9704505801200868,0.9704549312591552,6.284059850258927e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.865234375,0.0,80.55410766601562,1895.4371337890625,0.0,632.6279907226562,0.3500264585018158,1.0,0.0,3.0,1.0,0.0
12390660,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8610534667969,0.9177481532096864,0.2831783592700958,0.2548312544822693,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8609924316406,0.9817355275154114,0.3425031006336212,0.3240948617458343,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86102294921875,0.9424923658370972,0.3033395707607269,0.2123096287250518,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.86102294921875,0.9469791650772096,0.3073093593120575,0.2910975217819214,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8610534667969,0.8907480239868164,0.2599705457687378,1.1706455945968628,287.8609619140625,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31549072265625,287.8606262207031,1.0,0.4846936166286468,1.0,1.0,0.0,1.0,-2.7048611640930176,2.70485520362854,5.889092335564783e-06,2.0924110412597656,0.5240051746368408,0.5240051746368408,0.0,80.90586853027344,58.0,16207.7373046875,-0.0,1503.3865966796875,1.0,283.1499938964844,287.0455322265625,292.6862487792969,293.8363647460937,293.1499938964844,293.1499938964844,283.1499938964844,17434.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.542222261428833,1.0,0.0,0.0,0.995818018913269,0.9958224296569824,6.616882330945374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.22119140625,0.0,84.14185333251953,1895.4371337890625,0.0,654.916748046875,0.3546131551265716,1.0,0.0,3.0,1.0,0.0
12390720,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8610534667969,0.9177481532096864,0.2831783592700958,0.2548312544822693,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8609924316406,0.9817355275154114,0.3425031006336212,0.3240948617458343,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86102294921875,0.9424923658370972,0.3033395707607269,0.2123096287250518,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.86102294921875,0.9469791650772096,0.3073093593120575,0.2910975217819214,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8610534667969,0.8907480239868164,0.2599705457687378,1.1706455945968628,287.8609619140625,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31549072265625,287.8606262207031,1.0,0.4846936166286468,1.0,1.0,0.0,1.0,-2.7048611640930176,2.70485520362854,5.889092335564783e-06,2.0924110412597656,0.5240051746368408,0.5240051746368408,0.0,80.90586853027344,58.0,16207.7373046875,-0.0,1503.3865966796875,1.0,283.1499938964844,287.0455322265625,292.6862487792969,293.8363647460937,293.1499938964844,293.1499938964844,283.1499938964844,17434.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.542222261428833,1.0,0.0,0.0,0.995818018913269,0.9958224296569824,6.616882330945374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.22119140625,0.0,84.14185333251953,1895.4371337890625,0.0,654.916748046875,0.3546131551265716,1.0,0.0,3.0,1.0,0.0
12390780,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85308837890625,0.9517230987548828,0.2846224904060364,0.2559257745742798,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8529663085937,0.9990000128746032,0.3444083034992218,0.3175726234912872,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.85302734375,0.9738844037055968,0.304433137178421,0.2129359990358352,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85302734375,0.9779117107391356,0.3086425065994262,0.2921710014343261,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8531494140625,0.9207075238227844,0.2605661451816559,1.1724165678024292,287.8528747558594,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3153381347656,287.8515014648437,1.0,0.4804928004741668,1.0,1.0,0.0,1.0,-2.702545642852783,2.7025399208068848,5.879865057067946e-06,2.0910236835479736,0.5297670960426331,0.5297670960426331,0.0,75.48531341552734,58.0,16435.7890625,-0.0,1475.1678466796875,1.0,283.1499938964844,287.0331726074219,292.70654296875,293.870849609375,293.1499938964844,293.1499938964844,283.1499938964844,17372.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5461875200271606,1.0,0.0,0.0,1.0139997005462646,1.014004111289978,6.860710755063337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.0947265625,0.0,86.80760955810547,1895.4371337890625,0.0,670.8822631835938,0.3579697012901306,1.0,0.0,3.0,1.0,0.0
12390840,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8414001464844,0.9646100401878356,0.2854074835777282,0.2565712034702301,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412780761719,0.9990000128746032,0.3461726605892181,0.3064575493335724,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8413391113281,0.984807014465332,0.3049964308738708,0.2132916301488876,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.84130859375,0.9885689616203308,0.3093419969081878,0.2927798330783844,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.933883011341095,0.2608601450920105,1.1734710931777954,287.8410949707031,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.317626953125,287.8393249511719,1.0,0.4774815738201141,1.0,1.0,0.0,1.0,-2.6923933029174805,2.692387342453003,5.835806859977311e-06,2.0831856727600098,0.5330655574798584,0.5330655574798584,0.0,73.26776123046875,78.0,16549.34375,-0.0,1450.9971923828125,1.0,283.1499938964844,287.0211486816406,292.718017578125,293.89013671875,293.1499938964844,293.1499938964844,283.1499938964844,17341.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484956502914429,1.0,0.0,0.0,1.0247241258621216,1.024728536605835,7.006600810655075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.4130859375,0.0,88.4269027709961,1895.4371337890625,0.0,680.3528442382812,0.3599863350391388,1.0,0.0,3.0,1.0,0.0
12390900,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8271789550781,0.9700413942337036,0.2865135073661804,0.2575282156467438,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8271179199219,0.9990000128746032,0.3491948843002319,0.302440732717514,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8271484375,0.9890753626823424,0.3057757318019867,0.2138163447380066,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8271484375,0.9928173422813416,0.3103125691413879,0.2936692237854004,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8272399902344,0.9391825199127196,0.2612822353839874,1.175203800201416,287.8270263671875,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.32379150390625,287.8262939453125,1.0,0.4777160286903381,1.0,1.0,0.0,1.0,-2.692457914352417,2.6924519538879395,5.835026513523189e-06,2.0827300548553467,0.5378322005271912,0.5378322005271912,0.0,72.59281921386719,78.0,16742.078125,-0.0,1448.0081787109375,1.0,283.1499938964844,287.00445556640625,292.7334899902344,293.91619873046875,293.1499938964844,293.1499938964844,283.1499938964844,17298.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5516877174377441,1.0,0.0,0.0,1.0402240753173828,1.0402286052703855,7.22016650911428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.22119140625,0.0,90.8166275024414,1895.4371337890625,0.0,693.668701171875,0.3629360496997833,1.0,0.0,3.0,1.0,0.0
12390960,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206481933594,0.9675979614257812,0.2876353561878204,0.2585456669330597,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82061767578125,0.9990000128746032,0.3518992066383362,0.3059777617454529,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206481933594,0.9866372346878052,0.3065514266490936,0.2143734544515609,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206481933594,0.9906304478645324,0.3112792372703552,0.2946034967899322,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206787109375,0.9356032013893129,0.2617120444774627,1.1772162914276123,287.8205871582031,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3287658691406,287.8202819824219,1.0,0.479950875043869,1.0,1.0,0.0,1.0,-2.702126979827881,2.702121019363404,5.876603154320037e-06,2.090015888214112,0.5429285764694214,0.5429285764694214,0.0,73.50567626953125,98.0,16966.4375,-0.0,1465.4964599609375,1.0,283.1499938964844,286.9930114746094,292.74932861328125,293.9436950683594,293.1499938964844,293.1499938964844,283.1499938964844,17248.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5548965334892273,1.0,0.0,0.0,1.056807518005371,1.056812047958374,7.452212003045133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.89794921875,0.0,93.415771484375,1895.4371337890625,0.0,707.3133544921875,0.3661022484302521,1.0,0.0,3.0,1.0,0.0
12391020,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8186950683594,0.9459205865859984,0.2899314165115356,0.2607258856296539,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8186950683594,0.9990000128746032,0.3549547791481018,0.3289142549037933,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8186950683594,0.9667023420333862,0.3081053495407104,0.2155637592077255,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8186950683594,0.9717827439308168,0.3132089674472809,0.2965707778930664,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8186950683594,0.9112326502799988,0.2625711262226105,1.1817785501480105,287.8187255859375,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.32830810546875,287.819091796875,1.0,0.489486426115036,1.0,1.0,0.0,1.0,-2.7415034770965576,2.74149751663208,6.04850765739684e-06,2.1201839447021484,0.554091215133667,0.554091215133667,0.0,78.80902862548828,118.0,17494.595703125,-0.0,1545.35986328125,1.0,283.1499938964844,286.9775695800781,292.78515625,294.0072021484375,293.1499938964844,293.1499938964844,283.1499938964844,17129.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561927318572998,1.0,0.0,0.0,1.0934890508651731,1.0934937000274658,7.978520244478204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.37060546875,0.0,99.3541030883789,1895.4371337890625,0.0,738.1368408203125,0.3731767833232879,1.0,0.0,3.0,1.0,0.0
12391080,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8186950683594,0.9459205865859984,0.2899314165115356,0.2607258856296539,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8186950683594,0.9990000128746032,0.3549547791481018,0.3289142549037933,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8186950683594,0.9667023420333862,0.3081053495407104,0.2155637592077255,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8186950683594,0.9717827439308168,0.3132089674472809,0.2965707778930664,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8186950683594,0.9112326502799988,0.2625711262226105,1.1817785501480105,287.8187255859375,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.32830810546875,287.819091796875,1.0,0.489486426115036,1.0,1.0,0.0,1.0,-2.7415034770965576,2.74149751663208,6.04850765739684e-06,2.1201839447021484,0.554091215133667,0.554091215133667,0.0,78.80902862548828,118.0,17494.595703125,-0.0,1545.35986328125,1.0,283.1499938964844,286.9775695800781,292.78515625,294.0072021484375,293.1499938964844,293.1499938964844,283.1499938964844,17129.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561927318572998,1.0,0.0,0.0,1.0934890508651731,1.0934937000274658,7.978520244478204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.37060546875,0.0,99.3541030883789,1895.4371337890625,0.0,738.1368408203125,0.3731767833232879,1.0,0.0,3.0,1.0,0.0
12391140,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8105773925781,0.8866177797317505,0.2921457290649414,0.2632310688495636,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8104858398437,0.9530914425849916,0.3556906282901764,0.3372703492641449,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.810546875,0.9044805765151978,0.3095315396785736,0.2169695198535919,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.810546875,0.9100794196128844,0.3150052428245544,0.2988226413726806,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8106384277344,0.8568071126937866,0.2632681727409363,1.1875901222229004,287.8104248046875,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163452148437,287.8094482421875,1.0,0.5022187232971191,1.0,1.0,0.0,1.0,-2.765432834625244,2.7654266357421875,6.155244136607507e-06,2.1390089988708496,0.5663529634475708,0.5663529634475708,0.0,92.6721420288086,138.0,18037.263671875,-0.0,1645.4013671875,1.0,283.1499938964844,286.95672607421875,292.825927734375,294.0805969238281,293.1499938964844,293.1499938964844,283.1499938964844,16999.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570364773273468,1.0,0.0,0.0,1.1349751949310305,1.1349799633026123,8.595402078981351e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.5146484375,0.0,106.44226837158205,1895.4371337890625,0.0,776.8554077148438,0.381343275308609,1.0,0.0,3.0,1.0,0.0
12391200,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8105773925781,0.8866177797317505,0.2921457290649414,0.2632310688495636,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8104858398437,0.9530914425849916,0.3556906282901764,0.3372703492641449,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.810546875,0.9044805765151978,0.3095315396785736,0.2169695198535919,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.810546875,0.9100794196128844,0.3150052428245544,0.2988226413726806,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8106384277344,0.8568071126937866,0.2632681727409363,1.1875901222229004,287.8104248046875,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163452148437,287.8094482421875,1.0,0.5022187232971191,1.0,1.0,0.0,1.0,-2.765432834625244,2.7654266357421875,6.155244136607507e-06,2.1390089988708496,0.5663529634475708,0.5663529634475708,0.0,92.6721420288086,138.0,18037.263671875,-0.0,1645.4013671875,1.0,283.1499938964844,286.95672607421875,292.825927734375,294.0805969238281,293.1499938964844,293.1499938964844,283.1499938964844,16999.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570364773273468,1.0,0.0,0.0,1.1349751949310305,1.1349799633026123,8.595402078981351e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.5146484375,0.0,106.44226837158205,1895.4371337890625,0.0,776.8554077148438,0.381343275308609,1.0,0.0,3.0,1.0,0.0
12391260,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.78936767578125,0.8415822386741638,0.2942182421684265,0.2657251060009002,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.78924560546875,0.8973670601844788,0.3573606610298157,0.339295357465744,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.789306640625,0.8565595149993896,0.3107541799545288,0.2183355838060379,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.789306640625,0.8616880774497986,0.3166037797927856,0.3010243475437164,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7894287109375,0.813944935798645,0.2637678980827331,1.1931159496307373,287.7891540527344,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3090515136719,287.7882080078125,1.0,0.5160050988197327,1.0,1.0,0.0,1.0,-2.7823903560638428,2.782384157180786,6.231046427274123e-06,2.152163505554199,0.5794287323951721,0.5794287323951721,0.0,109.91608428955078,156.0,18600.642578125,-0.0,1751.945556640625,1.0,283.1499938964844,286.9242553710937,292.8656921386719,294.154296875,293.1499938964844,293.1499938964844,283.1499938964844,16872.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5797570943832397,1.0,0.0,0.0,1.180619478225708,1.1806243658065796,9.300650560817304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.80615234375,0.0,114.75029754638672,1895.4371337890625,0.0,822.256103515625,0.3905577957630157,1.0,0.0,3.0,1.0,0.0
12391320,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.78936767578125,0.8415822386741638,0.2942182421684265,0.2657251060009002,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.78924560546875,0.8973670601844788,0.3573606610298157,0.339295357465744,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.789306640625,0.8565595149993896,0.3107541799545288,0.2183355838060379,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.789306640625,0.8616880774497986,0.3166037797927856,0.3010243475437164,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7894287109375,0.813944935798645,0.2637678980827331,1.1931159496307373,287.7891540527344,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3090515136719,287.7882080078125,1.0,0.5160050988197327,1.0,1.0,0.0,1.0,-2.7823903560638428,2.782384157180786,6.231046427274123e-06,2.152163505554199,0.5794287323951721,0.5794287323951721,0.0,109.91608428955078,156.0,18600.642578125,-0.0,1751.945556640625,1.0,283.1499938964844,286.9242553710937,292.8656921386719,294.154296875,293.1499938964844,293.1499938964844,283.1499938964844,16872.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5797570943832397,1.0,0.0,0.0,1.180619478225708,1.1806243658065796,9.300650560817304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.80615234375,0.0,114.75029754638672,1895.4371337890625,0.0,822.256103515625,0.3905577957630157,1.0,0.0,3.0,1.0,0.0
12391380,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7642517089844,0.8103160262107849,0.2962351143360138,0.268190860748291,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641296386719,0.8610309958457947,0.3594819009304046,0.3418952822685241,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.76422119140625,0.8236578106880188,0.3118035793304443,0.2195975184440612,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8285940289497375,0.3180316686630249,0.3030889630317688,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.76434326171875,0.7800013422966003,0.2641195952892303,1.1980828046798706,287.7640380859375,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.30401611328125,287.7629089355469,1.0,0.5297585725784302,1.0,1.0,0.0,1.0,-2.7984464168548584,2.7984399795532227,6.303122518147575e-06,2.164562463760376,0.593367338180542,0.593367338180542,0.0,127.82796478271484,144.0,19195.607421875,-0.0,1861.901123046875,1.0,283.1499938964844,286.8874816894531,292.9036865234375,294.2279052734375,293.1499938964844,293.1499938964844,283.1499938964844,16742.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589617908000946,1.0,0.0,0.0,1.2305810451507568,1.230586051940918,1.0104477610184405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.59375,0.0,124.4441375732422,1895.4371337890625,0.0,872.6336669921875,0.4008534252643585,1.0,0.0,3.0,1.0,0.0
12391440,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7642517089844,0.8103160262107849,0.2962351143360138,0.268190860748291,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641296386719,0.8610309958457947,0.3594819009304046,0.3418952822685241,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.76422119140625,0.8236578106880188,0.3118035793304443,0.2195975184440612,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8285940289497375,0.3180316686630249,0.3030889630317688,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.76434326171875,0.7800013422966003,0.2641195952892303,1.1980828046798706,287.7640380859375,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.30401611328125,287.7629089355469,1.0,0.5297585725784302,1.0,1.0,0.0,1.0,-2.7984464168548584,2.7984399795532227,6.303122518147575e-06,2.164562463760376,0.593367338180542,0.593367338180542,0.0,127.82796478271484,144.0,19195.607421875,-0.0,1861.901123046875,1.0,283.1499938964844,286.8874816894531,292.9036865234375,294.2279052734375,293.1499938964844,293.1499938964844,283.1499938964844,16742.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589617908000946,1.0,0.0,0.0,1.2305810451507568,1.230586051940918,1.0104477610184405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.59375,0.0,124.4441375732422,1895.4371337890625,0.0,872.6336669921875,0.4008534252643585,1.0,0.0,3.0,1.0,0.0
12391500,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.74957275390625,0.8041675686836243,0.2972185313701629,0.2692309617996216,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7494201660156,0.8545629978179932,0.360608845949173,0.343101441860199,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7495422363281,0.8173778057098389,0.3122771978378296,0.2200574427843094,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.74951171875,0.8224635720252991,0.3186928629875183,0.3038890957832336,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7496643066406,0.7733204960823059,0.2642492651939392,1.199496865272522,287.74932861328125,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.3018798828125,287.7479553222656,1.0,0.5327492356300354,1.0,1.0,0.0,1.0,-2.8043651580810547,2.804358959197998,6.329919870040612e-06,2.169188976287842,0.6006352305412292,0.6006352305412292,0.0,132.1814422607422,144.0,19499.443359375,-0.0,1891.9864501953125,1.0,283.1499938964844,286.8670959472656,292.9223327636719,294.264892578125,293.1499938964844,293.1499938964844,283.1499938964844,16677.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5946515202522278,1.0,0.0,0.0,1.2571593523025513,1.2571643590927124,1.0545667805672565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.9580078125,0.0,129.86468505859375,1895.4371337890625,0.0,899.4568481445312,0.4064113795757293,1.0,0.0,3.0,1.0,0.0
12391560,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7329406738281,0.8025763630867004,0.2982007265090942,0.2701655030250549,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7327880859375,0.8529102802276611,0.3617647290229797,0.3442334830760956,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73291015625,0.8154124021530151,0.3127353489398956,0.2204245775938034,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7328796386719,0.820655882358551,0.3193355202674866,0.3045612275600433,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7330627441406,0.7710897326469421,0.2643646895885467,1.200321912765503,287.7326965332031,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.29998779296875,287.731201171875,1.0,0.5342497229576111,1.0,1.0,0.0,1.0,-2.809091329574585,2.8090851306915283,6.351280262606451e-06,2.1728482246398926,0.6080817580223083,0.6080817580223083,0.0,133.8514404296875,132.0,19806.66015625,-0.0,1907.447021484375,1.0,283.1499938964844,286.8449401855469,292.9407958984375,294.3018493652344,293.1499938964844,293.1499938964844,283.1499938964844,16611.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997195243835449,1.0,0.0,0.0,1.2847598791122437,1.2847650051116943,1.1013803913328957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.46826171875,0.0,135.69581604003906,1895.4371337890625,0.0,927.2392578125,0.4122412800788879,1.0,0.0,3.0,1.0,0.0
