time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391620,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69598388671875,0.8074867725372314,0.3001649081707001,0.2718510031700134,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69580078125,0.8578950762748718,0.3641348779201507,0.3463700711727142,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6959533691406,0.819097101688385,0.3136211037635803,0.2209919840097427,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6959228515625,0.8245861530303955,0.3205820918083191,0.3056715130805969,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6961364746094,0.7742668390274048,0.2645707428455353,1.200922608375549,287.6956787109375,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2968139648437,287.6940002441406,1.0,0.5339260101318359,1.0,1.0,0.0,1.0,-2.8164255619049072,2.8164193630218506,6.3844677242741454e-06,2.178511619567871,0.6235001087188721,0.6235001087188721,0.0,132.2445526123047,120.0,20432.94921875,-0.0,1911.373291015625,1.0,283.1499938964844,286.79705810546875,292.97723388671875,294.37579345703125,293.1499938964844,293.1499938964844,283.1499938964844,16482.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098711490631104,1.0,0.0,0.0,1.3429595232009888,1.3429648876190186,1.2034256258175446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.1943359375,0.0,148.68002319335938,1895.4371337890625,0.0,985.1436157226562,0.4247093498706817,1.0,0.0,3.0,1.0,0.0
12391680,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69598388671875,0.8074867725372314,0.3001649081707001,0.2718510031700134,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69580078125,0.8578950762748718,0.3641348779201507,0.3463700711727142,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6959533691406,0.819097101688385,0.3136211037635803,0.2209919840097427,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6959228515625,0.8245861530303955,0.3205820918083191,0.3056715130805969,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6961364746094,0.7742668390274048,0.2645707428455353,1.200922608375549,287.6956787109375,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2968139648437,287.6940002441406,1.0,0.5339260101318359,1.0,1.0,0.0,1.0,-2.8164255619049072,2.8164193630218506,6.3844677242741454e-06,2.178511619567871,0.6235001087188721,0.6235001087188721,0.0,132.2445526123047,120.0,20432.94921875,-0.0,1911.373291015625,1.0,283.1499938964844,286.79705810546875,292.97723388671875,294.37579345703125,293.1499938964844,293.1499938964844,283.1499938964844,16482.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098711490631104,1.0,0.0,0.0,1.3429595232009888,1.3429648876190186,1.2034256258175446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.1943359375,0.0,148.68002319335938,1895.4371337890625,0.0,985.1436157226562,0.4247093498706817,1.0,0.0,3.0,1.0,0.0
12391740,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6552124023437,0.8194419741630554,0.3021202981472015,0.2733729779720306,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.655029296875,0.8710410594940186,0.3665522933006286,0.3483923375606537,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6551818847656,0.8298436403274536,0.3144719302654266,0.2214111983776092,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6551513671875,0.835661768913269,0.3217851817607879,0.3065724074840545,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6553649902344,0.7848025560379028,0.2647531032562256,1.2006170749664309,287.6549072265625,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.294189453125,287.653076171875,1.0,0.5307132601737976,1.0,1.0,0.0,1.0,-2.821906089782715,2.821899652481079,6.40928828943288e-06,2.182727813720703,0.6395949721336365,0.6395949721336365,0.0,126.33914947509766,108.0,21073.93359375,-0.0,1891.677001953125,1.0,283.1499938964844,286.7454833984375,293.0135192871094,294.45025634765625,293.1499938964844,293.1499938964844,283.1499938964844,16354.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199875473976135,1.0,0.0,0.0,1.405052900314331,1.4050583839416504,1.317281999035913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.97314453125,0.0,163.60032653808594,1895.4371337890625,0.0,1045.669921875,0.4382482171058655,1.0,0.0,3.0,1.0,0.0
12391800,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6552124023437,0.8194419741630554,0.3021202981472015,0.2733729779720306,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.655029296875,0.8710410594940186,0.3665522933006286,0.3483923375606537,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6551818847656,0.8298436403274536,0.3144719302654266,0.2214111983776092,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6551513671875,0.835661768913269,0.3217851817607879,0.3065724074840545,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6553649902344,0.7848025560379028,0.2647531032562256,1.2006170749664309,287.6549072265625,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.294189453125,287.653076171875,1.0,0.5307132601737976,1.0,1.0,0.0,1.0,-2.821906089782715,2.821899652481079,6.40928828943288e-06,2.182727813720703,0.6395949721336365,0.6395949721336365,0.0,126.33914947509766,108.0,21073.93359375,-0.0,1891.677001953125,1.0,283.1499938964844,286.7454833984375,293.0135192871094,294.45025634765625,293.1499938964844,293.1499938964844,283.1499938964844,16354.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199875473976135,1.0,0.0,0.0,1.405052900314331,1.4050583839416504,1.317281999035913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.97314453125,0.0,163.60032653808594,1895.4371337890625,0.0,1045.669921875,0.4382482171058655,1.0,0.0,3.0,1.0,0.0
12391860,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116027832031,0.8367587327957153,0.3040521144866943,0.2747853696346283,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8912997245788574,0.3689943253993988,0.3503455519676208,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.611572265625,0.8465509414672852,0.3152848184108734,0.221733421087265,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6115417480469,0.8529688119888306,0.3229439854621887,0.3073355555534363,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117858886719,0.8014623522758484,0.264911413192749,1.199748158454895,287.6112670898437,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.29180908203125,287.6093444824219,1.0,0.5257879495620728,1.0,1.0,0.0,1.0,-2.826212167739868,2.8262059688568115,6.428796950785909e-06,2.186028003692627,0.6563445329666138,0.6563445329666138,0.0,117.9359893798828,96.0,21727.314453125,-0.0,1858.008544921875,1.0,283.1499938964844,286.6910705566406,293.0498962402344,294.5255126953125,293.1499938964844,293.1499938964844,283.1499938964844,16228.6494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300529837608337,1.0,0.0,0.0,1.4708935022354126,1.470899224281311,1.4436299977660388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.8017578125,0.0,180.68167114257807,1895.4371337890625,0.0,1108.5780029296875,0.4528429210186004,1.0,0.0,3.0,1.0,0.0
12391920,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116027832031,0.8367587327957153,0.3040521144866943,0.2747853696346283,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8912997245788574,0.3689943253993988,0.3503455519676208,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.611572265625,0.8465509414672852,0.3152848184108734,0.221733421087265,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6115417480469,0.8529688119888306,0.3229439854621887,0.3073355555534363,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117858886719,0.8014623522758484,0.264911413192749,1.199748158454895,287.6112670898437,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.29180908203125,287.6093444824219,1.0,0.5257879495620728,1.0,1.0,0.0,1.0,-2.826212167739868,2.8262059688568115,6.428796950785909e-06,2.186028003692627,0.6563445329666138,0.6563445329666138,0.0,117.9359893798828,96.0,21727.314453125,-0.0,1858.008544921875,1.0,283.1499938964844,286.6910705566406,293.0498962402344,294.5255126953125,293.1499938964844,293.1499938964844,283.1499938964844,16228.6494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300529837608337,1.0,0.0,0.0,1.4708935022354126,1.470899224281311,1.4436299977660388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.8017578125,0.0,180.68167114257807,1895.4371337890625,0.0,1108.5780029296875,0.4528429210186004,1.0,0.0,3.0,1.0,0.0
12391980,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5788879394531,0.8532338738441467,0.3054219782352447,0.2757503986358642,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.57867431640625,0.9107140898704528,0.3707606792449951,0.3517248630523681,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.578857421875,0.8628419041633606,0.3158423006534576,0.221920758485794,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5788269042969,0.8698337078094482,0.3237475156784057,0.3078214526176452,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5791015625,0.8167343139648438,0.2650079429149627,1.1988778114318848,287.5785522460937,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2901916503906,287.5765686035156,1.0,0.5215782523155212,1.0,1.0,0.0,1.0,-2.828793525695801,2.828787088394165,6.440491688408656e-06,2.188000202178955,0.6688004732131958,0.6688004732131958,0.0,110.95660400390624,96.0,22203.716796875,-0.0,1828.4072265625,1.0,283.1499938964844,286.6506042480469,293.076171875,294.5801696777344,293.1499938964844,293.1499938964844,283.1499938964844,16140.3662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372624635696411,1.0,0.0,0.0,1.5205142498016355,1.5205202102661133,1.5426749655489402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.5009765625,0.0,194.4504852294922,1895.4371337890625,0.0,1155.223388671875,0.4639894366264343,1.0,0.0,3.0,1.0,0.0
12392040,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5659484863281,0.8607894778251648,0.3059509992599487,0.2761167287826538,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.56573486328125,0.9201574921607972,0.3714496493339538,0.3522575795650482,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.56591796875,0.8703305125236511,0.3160506188869476,0.2219845801591873,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5658874511719,0.8775550127029419,0.3240511417388916,0.3079976737499237,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.566162109375,0.8232410550117493,0.2650412023067474,1.198495626449585,287.56561279296875,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2895812988281,287.5635986328125,1.0,0.5198366641998291,1.0,1.0,0.0,1.0,-2.8297033309936523,2.8296968936920166,6.44461306364974e-06,2.1886940002441406,0.6737310290336609,0.6737310290336609,0.0,108.10306549072266,84.0,22389.931640625,-0.0,1816.0615234375,1.0,283.1499938964844,286.6346130371094,293.0863952636719,294.6014709472656,293.1499938964844,293.1499938964844,283.1499938964844,16106.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640055239200592,1.0,0.0,0.0,1.540278434753418,1.5402843952178955,1.5830399036076417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.548828125,0.0,200.15562438964844,1895.4371337890625,0.0,1173.63818359375,0.4684617221355438,1.0,0.0,3.0,1.0,0.0
12392100,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.54254150390625,0.8762379288673401,0.306889533996582,0.2767601311206817,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5423278808594,0.93945974111557,0.3726828098297119,0.3532056212425232,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5425109863281,0.8856036067008972,0.3164092898368835,0.2220848649740219,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54248046875,0.8932218551635742,0.3245794177055359,0.3082933723926544,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5427551269531,0.8362034559249878,0.2650938630104065,1.197754979133606,287.5422058105469,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2884826660156,287.5401611328125,1.0,0.516602635383606,1.0,1.0,0.0,1.0,-2.8312020301818848,2.831195592880249,6.451401532103773e-06,2.1898350715637207,0.6826632022857666,0.6826632022857666,0.0,102.84864807128906,84.0,22723.744140625,-0.0,1793.0335693359375,1.0,283.1499938964844,286.6058044433594,293.1046447753906,294.6396484375,293.1499938964844,293.1499938964844,283.1499938964844,16047.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645022988319397,1.0,0.0,0.0,1.5762465000152588,1.576252579689026,1.6578363215558056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.21826171875,0.0,210.8710174560547,1895.4371337890625,0.0,1206.861572265625,0.4766468703746795,1.0,0.0,3.0,1.0,0.0
12392160,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.51885986328125,0.894536554813385,0.3078179061412811,0.2773903608322143,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5186462402344,0.9607015252113342,0.3739180266857147,0.3541506230831146,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5188293457031,0.903602421283722,0.3167528808116913,0.2221699804067611,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.518798828125,0.9119865894317628,0.325091689825058,0.3085677623748779,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5190734863281,0.8516345024108887,0.2651380896568298,1.196950078010559,287.5185241699219,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2873840332031,287.5164489746094,1.0,0.5132446885108948,1.0,1.0,0.0,1.0,-2.8325603008270264,2.83255386352539,6.457552444771864e-06,2.190867185592652,0.6917504072189331,0.6917504072189331,0.0,97.4437026977539,72.0,23058.478515625,-0.0,1769.03662109375,1.0,283.1499938964844,286.57672119140625,293.12286376953125,294.6778564453125,293.1499938964844,293.1499938964844,283.1499938964844,15990.2763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499619483947754,1.0,0.0,0.0,1.6129978895187378,1.613004207611084,1.7360451920467312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.0380859375,0.0,222.27137756347656,1895.4371337890625,0.0,1240.473388671875,0.4850681722164154,1.0,0.0,3.0,1.0,0.0
12392220,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.470703125,0.942901849746704,0.309628814458847,0.2786312997341156,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.9990000128746032,0.3764218688011169,0.3543623089790344,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4706420898437,0.9519169926643372,0.3173907697200775,0.2223197519779205,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4706115722656,0.9609495401382446,0.3260634243488312,0.3090858161449432,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709167480469,0.8911895155906677,0.2651925683021545,1.1952842473983765,287.4703369140625,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2850952148437,287.4678649902344,1.0,0.5060937404632568,1.0,1.0,0.0,1.0,-2.8316683769226074,2.831661939620972,6.454388312704396e-06,2.19058609008789,0.7103860974311829,0.7103860974311829,0.0,86.85296630859375,90.0,23740.1171875,-0.0,1717.39306640625,1.0,283.1499938964844,286.5204162597656,293.1593322753906,294.7547302246094,293.1499938964844,293.1499938964844,283.1499938964844,15881.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659737229347229,1.0,0.0,0.0,1.6886922121047974,1.6886987686157229,1.90280545098176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.9296875,0.0,247.2401428222656,1895.4371337890625,0.0,1308.657958984375,0.5025851130485535,1.0,0.0,3.0,1.0,0.0
12392280,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.470703125,0.942901849746704,0.309628814458847,0.2786312997341156,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.9990000128746032,0.3764218688011169,0.3543623089790344,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4706420898437,0.9519169926643372,0.3173907697200775,0.2223197519779205,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4706115722656,0.9609495401382446,0.3260634243488312,0.3090858161449432,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709167480469,0.8911895155906677,0.2651925683021545,1.1952842473983765,287.4703369140625,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2850952148437,287.4678649902344,1.0,0.5060937404632568,1.0,1.0,0.0,1.0,-2.8316683769226074,2.831661939620972,6.454388312704396e-06,2.19058609008789,0.7103860974311829,0.7103860974311829,0.0,86.85296630859375,90.0,23740.1171875,-0.0,1717.39306640625,1.0,283.1499938964844,286.5204162597656,293.1593322753906,294.7547302246094,293.1499938964844,293.1499938964844,283.1499938964844,15881.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659737229347229,1.0,0.0,0.0,1.6886922121047974,1.6886987686157229,1.90280545098176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.9296875,0.0,247.2401428222656,1895.4371337890625,0.0,1308.657958984375,0.5025851130485535,1.0,0.0,3.0,1.0,0.0
12392340,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.419189453125,0.9445334672927856,0.3113252520561218,0.2801729738712311,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.41900634765625,0.9990000128746032,0.3795922696590423,0.3548295199871063,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4191589355469,0.9522011280059814,0.3179337084293365,0.2227119207382202,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.41912841796875,0.9615447521209716,0.3269419372081756,0.3099315464496612,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4193725585937,0.890903651714325,0.2651826441287994,1.1952959299087524,287.4188842773437,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2854309082031,287.4172058105469,1.0,0.5078061819076538,1.0,1.0,0.0,1.0,-2.837005853652954,2.8369994163513184,6.477203896793071e-06,2.194018840789795,0.7295576930046082,0.7295576930046082,0.0,87.08362579345703,108.0,24464.306640625,-0.0,1725.8037109375,1.0,283.1499938964844,286.4674377441406,293.1964111328125,294.8335876464844,293.1499938964844,293.1499938964844,283.1499938964844,15786.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669497013092041,1.0,0.0,0.0,1.7668167352676392,1.766823649406433,2.0829382663123402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.70068359375,0.0,275.2223815917969,1895.4371337890625,0.0,1378.8499755859375,0.520898699760437,1.0,0.0,3.0,1.0,0.0
12392400,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.419189453125,0.9445334672927856,0.3113252520561218,0.2801729738712311,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.41900634765625,0.9990000128746032,0.3795922696590423,0.3548295199871063,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4191589355469,0.9522011280059814,0.3179337084293365,0.2227119207382202,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.41912841796875,0.9615447521209716,0.3269419372081756,0.3099315464496612,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4193725585937,0.890903651714325,0.2651826441287994,1.1952959299087524,287.4188842773437,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2854309082031,287.4172058105469,1.0,0.5078061819076538,1.0,1.0,0.0,1.0,-2.837005853652954,2.8369994163513184,6.477203896793071e-06,2.194018840789795,0.7295576930046082,0.7295576930046082,0.0,87.08362579345703,108.0,24464.306640625,-0.0,1725.8037109375,1.0,283.1499938964844,286.4674377441406,293.1964111328125,294.8335876464844,293.1499938964844,293.1499938964844,283.1499938964844,15786.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669497013092041,1.0,0.0,0.0,1.7668167352676392,1.766823649406433,2.0829382663123402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.70068359375,0.0,275.2223815917969,1895.4371337890625,0.0,1378.8499755859375,0.520898699760437,1.0,0.0,3.0,1.0,0.0
12392460,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3787536621094,0.9134235978126526,0.3129183948040008,0.2818849086761474,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3785400390625,0.9804896712303162,0.3816663920879364,0.3614092469215393,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37872314453125,0.9197754263877868,0.3183952569961548,0.2232523113489151,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3786926269531,0.9299973845481871,0.3277382254600525,0.310978502035141,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3789367675781,0.8635569214820862,0.2650996744632721,1.196337342262268,287.3784484863281,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2803955078125,287.3766784667969,1.0,0.5147338509559631,1.0,1.0,0.0,1.0,-2.8505845069885254,2.8505778312683105,6.53963434160687e-06,2.2046453952789307,0.7495763301849365,0.7495763301849365,0.0,94.4808578491211,126.0,25224.830078125,-0.0,1782.3609619140625,1.0,283.1499938964844,286.4212646484375,293.23504638671875,294.9170837402344,293.1499938964844,293.1499938964844,283.1499938964844,15694.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795256733894348,1.0,0.0,0.0,1.8474575281143188,1.8474647998809808,2.277415660500992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.2255859375,0.0,306.512939453125,1895.4371337890625,0.0,1453.072509765625,0.5399928092956543,1.0,0.0,3.0,1.0,0.0
12392520,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3787536621094,0.9134235978126526,0.3129183948040008,0.2818849086761474,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3785400390625,0.9804896712303162,0.3816663920879364,0.3614092469215393,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37872314453125,0.9197754263877868,0.3183952569961548,0.2232523113489151,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3786926269531,0.9299973845481871,0.3277382254600525,0.310978502035141,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3789367675781,0.8635569214820862,0.2650996744632721,1.196337342262268,287.3784484863281,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2803955078125,287.3766784667969,1.0,0.5147338509559631,1.0,1.0,0.0,1.0,-2.8505845069885254,2.8505778312683105,6.53963434160687e-06,2.2046453952789307,0.7495763301849365,0.7495763301849365,0.0,94.4808578491211,126.0,25224.830078125,-0.0,1782.3609619140625,1.0,283.1499938964844,286.4212646484375,293.23504638671875,294.9170837402344,293.1499938964844,293.1499938964844,283.1499938964844,15694.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795256733894348,1.0,0.0,0.0,1.8474575281143188,1.8474647998809808,2.277415660500992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.2255859375,0.0,306.512939453125,1895.4371337890625,0.0,1453.072509765625,0.5399928092956543,1.0,0.0,3.0,1.0,0.0
12392580,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3348693847656,0.8745287656784058,0.3143332004547119,0.2836456000804901,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3346862792969,0.9392075538635254,0.3837763965129852,0.3638328015804291,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3348693847656,0.8788601756095886,0.318713366985321,0.2238526046276092,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3348388671875,0.887708842754364,0.3283915817737579,0.3121066093444824,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3350830078125,0.8283414244651794,0.2648760378360748,1.197767734527588,287.3345947265625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27490234375,287.332763671875,1.0,0.524115264415741,1.0,1.0,0.0,1.0,-2.8589675426483154,2.85896110534668,6.578004104085267e-06,2.211061477661133,0.7702586054801941,0.7702586054801941,0.0,106.99171447753906,144.0,25962.396484375,-0.0,1856.7215576171875,1.0,283.1499938964844,286.37274169921875,293.2727355957031,294.99951171875,293.1499938964844,293.1499938964844,283.1499938964844,15619.8076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896961331367493,1.0,0.0,0.0,1.9299416542053225,1.9299492835998533,2.485316770162172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.75341796875,0.0,341.24200439453125,1895.4371337890625,0.0,1530.405029296875,0.5597352385520935,1.0,0.0,3.0,1.0,0.0
12392640,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3348693847656,0.8745287656784058,0.3143332004547119,0.2836456000804901,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3346862792969,0.9392075538635254,0.3837763965129852,0.3638328015804291,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3348693847656,0.8788601756095886,0.318713366985321,0.2238526046276092,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3348388671875,0.887708842754364,0.3283915817737579,0.3121066093444824,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3350830078125,0.8283414244651794,0.2648760378360748,1.197767734527588,287.3345947265625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27490234375,287.332763671875,1.0,0.524115264415741,1.0,1.0,0.0,1.0,-2.8589675426483154,2.85896110534668,6.578004104085267e-06,2.211061477661133,0.7702586054801941,0.7702586054801941,0.0,106.99171447753906,144.0,25962.396484375,-0.0,1856.7215576171875,1.0,283.1499938964844,286.37274169921875,293.2727355957031,294.99951171875,293.1499938964844,293.1499938964844,283.1499938964844,15619.8076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896961331367493,1.0,0.0,0.0,1.9299416542053225,1.9299492835998533,2.485316770162172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.75341796875,0.0,341.24200439453125,1895.4371337890625,0.0,1530.405029296875,0.5597352385520935,1.0,0.0,3.0,1.0,0.0
12392700,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3135070800781,0.8572348952293396,0.3149828910827636,0.284508466720581,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3133239746094,0.917799472808838,0.3848571479320526,0.3651232719421386,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3135070800781,0.8608673214912415,0.3188283145427704,0.2241487056016922,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3134765625,0.8694528937339783,0.328673392534256,0.3126648664474487,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.313720703125,0.8122310042381287,0.2647217512130737,1.1984648704528809,287.313232421875,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.2722473144531,287.3114624023437,1.0,0.5294080376625061,1.0,1.0,0.0,1.0,-2.863420486450196,2.8634138107299805,6.598474556085421e-06,2.214488983154297,0.7808756828308105,0.7808756828308105,0.0,114.2423324584961,144.0,26329.75390625,-0.0,1899.20263671875,1.0,283.1499938964844,286.348876953125,293.2909240722656,295.03985595703125,293.1499938964844,293.1499938964844,283.1499938964844,15588.8623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947034001350403,1.0,0.0,0.0,1.9717146158218384,1.9717224836349487,2.5940687464753864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.455078125,0.0,359.9199523925781,1895.4371337890625,0.0,1569.2066650390625,0.5698069930076599,1.0,0.0,3.0,1.0,0.0
12392760,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2925720214844,0.8417850136756897,0.3155974149703979,0.2853567600250244,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2923583984375,0.8993560671806335,0.3859388828277588,0.3664378821849823,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29254150390625,0.8447760343551636,0.3189173638820648,0.2244398146867752,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2925109863281,0.8530346751213074,0.3289282917976379,0.3132155537605285,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2927551269531,0.7961946725845337,0.2645421922206878,1.1991331577301023,287.2922668457031,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2695617675781,287.29052734375,1.0,0.5349510312080383,1.0,1.0,0.0,1.0,-2.867835283279419,2.867828607559204,6.618803581659449e-06,2.217888116836548,0.7916797995567322,0.7916797995567322,0.0,121.97029876708984,147.0,26694.642578125,-0.0,1944.0867919921875,1.0,283.1499938964844,286.3253173828125,293.308837890625,295.07977294921875,293.1499938964844,293.1499938964844,283.1499938964844,15562.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996261477470398,1.0,0.0,0.0,2.013733148574829,2.0137412548065186,2.705809833969397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.087890625,0.0,379.4716491699219,1895.4371337890625,0.0,1607.803955078125,0.5799848437309265,1.0,0.0,3.0,1.0,0.0
12392820,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2507019042969,0.8249613046646118,0.3167470395565033,0.2867837846279144,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.25048828125,0.8801409602165222,0.3880965113639831,0.3688639104366302,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2507019042969,0.8269970417022705,0.319040834903717,0.2248303294181823,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25067138671875,0.835066556930542,0.3293772935867309,0.3140527904033661,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2509155273437,0.7774649262428284,0.2641278505325317,1.199239730834961,287.2504272460937,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2643127441406,287.2486572265625,1.0,0.5419499278068542,1.0,1.0,0.0,1.0,-2.8740737438201904,2.874067068099976,6.6476486608735286e-06,2.2227206230163574,0.8138275742530823,0.8138275742530823,0.0,132.27870178222656,135.0,27404.25390625,-0.0,2004.7430419921875,1.0,283.1499938964844,286.27838134765625,293.3440246582031,295.15802001953125,293.1499938964844,293.1499938964844,283.1499938964844,15527.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091581225395203,1.0,0.0,0.0,2.098108053207397,2.098116636276245,2.937304941497132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.5654296875,0.0,421.1274719238281,1895.4371337890625,0.0,1683.763427734375,0.6005580425262451,1.0,0.0,3.0,1.0,0.0
12392880,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2507019042969,0.8249613046646118,0.3167470395565033,0.2867837846279144,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.25048828125,0.8801409602165222,0.3880965113639831,0.3688639104366302,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2507019042969,0.8269970417022705,0.319040834903717,0.2248303294181823,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25067138671875,0.835066556930542,0.3293772935867309,0.3140527904033661,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2509155273437,0.7774649262428284,0.2641278505325317,1.199239730834961,287.2504272460937,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2643127441406,287.2486572265625,1.0,0.5419499278068542,1.0,1.0,0.0,1.0,-2.8740737438201904,2.874067068099976,6.6476486608735286e-06,2.2227206230163574,0.8138275742530823,0.8138275742530823,0.0,132.27870178222656,135.0,27404.25390625,-0.0,2004.7430419921875,1.0,283.1499938964844,286.27838134765625,293.3440246582031,295.15802001953125,293.1499938964844,293.1499938964844,283.1499938964844,15527.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091581225395203,1.0,0.0,0.0,2.098108053207397,2.098116636276245,2.937304941497132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.5654296875,0.0,421.1274719238281,1895.4371337890625,0.0,1683.763427734375,0.6005580425262451,1.0,0.0,3.0,1.0,0.0
12392940,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2084350585937,0.8242501616477966,0.3178411424160003,0.2878071367740631,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2082214355469,0.8799219727516174,0.3902661800384521,0.370936781167984,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2084350585937,0.8254839181900024,0.319140762090683,0.2249293476343155,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2084045410156,0.8337746858596802,0.3297898769378662,0.3144845068454742,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2086486816406,0.77540522813797,0.2636879384517669,1.197465419769287,287.2081604003906,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.2595520019531,287.20635986328125,1.0,0.5424442887306213,1.0,1.0,0.0,1.0,-2.876304864883423,2.876298189163208,6.658003258053213e-06,2.224459409713745,0.8366985321044922,0.8366985321044922,0.0,133.35220336914062,123.0,28079.01953125,-0.0,2013.678955078125,1.0,283.1499938964844,286.2315368652344,293.3783874511719,295.23358154296875,293.1499938964844,293.1499938964844,283.1499938964844,15516.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181443572044373,1.0,0.0,0.0,2.182301521301269,2.1823105812072754,3.177773351126234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.38525390625,0.0,466.0156555175781,1895.4371337890625,0.0,1756.7808837890625,0.6212571859359741,1.0,0.0,3.0,1.0,0.0
12393000,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2084350585937,0.8242501616477966,0.3178411424160003,0.2878071367740631,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2082214355469,0.8799219727516174,0.3902661800384521,0.370936781167984,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2084350585937,0.8254839181900024,0.319140762090683,0.2249293476343155,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2084045410156,0.8337746858596802,0.3297898769378662,0.3144845068454742,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2086486816406,0.77540522813797,0.2636879384517669,1.197465419769287,287.2081604003906,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.2595520019531,287.20635986328125,1.0,0.5424442887306213,1.0,1.0,0.0,1.0,-2.876304864883423,2.876298189163208,6.658003258053213e-06,2.224459409713745,0.8366985321044922,0.8366985321044922,0.0,133.35220336914062,123.0,28079.01953125,-0.0,2013.678955078125,1.0,283.1499938964844,286.2315368652344,293.3783874511719,295.23358154296875,293.1499938964844,293.1499938964844,283.1499938964844,15516.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181443572044373,1.0,0.0,0.0,2.182301521301269,2.1823105812072754,3.177773351126234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.38525390625,0.0,466.0156555175781,1895.4371337890625,0.0,1756.7808837890625,0.6212571859359741,1.0,0.0,3.0,1.0,0.0
12393060,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1671142578125,0.8325986266136169,0.3189194500446319,0.2886047959327698,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1669311523437,0.890429675579071,0.392473816871643,0.3728237450122833,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1671142578125,0.8330686092376709,0.3192626535892486,0.2248774915933609,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1670837402344,0.8417494893074036,0.3302101492881775,0.3146983981132507,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1673278808594,0.7826619148254395,0.2632711231708526,1.1947216987609863,287.1668701171875,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2555236816406,287.1651306152344,1.0,0.5394442081451416,1.0,1.0,0.0,1.0,-2.876430034637451,2.8764233589172363,6.658524398517329e-06,2.224529981613159,0.8603145480155945,0.8603145480155945,0.0,128.83847045898438,111.0,28721.244140625,-0.0,1991.7431640625,1.0,283.1499938964844,286.18585205078125,293.4121398925781,295.3063049316406,293.1499938964844,293.1499938964844,283.1499938964844,15531.7333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264761328697205,1.0,0.0,0.0,2.2654924392700195,2.265501976013184,3.4246687619088334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.53076171875,0.0,513.7813110351562,1895.4371337890625,0.0,1825.631103515625,0.6418633460998535,1.0,0.0,3.0,1.0,0.0
12393120,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1671142578125,0.8325986266136169,0.3189194500446319,0.2886047959327698,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1669311523437,0.890429675579071,0.392473816871643,0.3728237450122833,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1671142578125,0.8330686092376709,0.3192626535892486,0.2248774915933609,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1670837402344,0.8417494893074036,0.3302101492881775,0.3146983981132507,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1673278808594,0.7826619148254395,0.2632711231708526,1.1947216987609863,287.1668701171875,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2555236816406,287.1651306152344,1.0,0.5394442081451416,1.0,1.0,0.0,1.0,-2.876430034637451,2.8764233589172363,6.658524398517329e-06,2.224529981613159,0.8603145480155945,0.8603145480155945,0.0,128.83847045898438,111.0,28721.244140625,-0.0,1991.7431640625,1.0,283.1499938964844,286.18585205078125,293.4121398925781,295.3063049316406,293.1499938964844,293.1499938964844,283.1499938964844,15531.7333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264761328697205,1.0,0.0,0.0,2.2654924392700195,2.265501976013184,3.4246687619088334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.53076171875,0.0,513.7813110351562,1895.4371337890625,0.0,1825.631103515625,0.6418633460998535,1.0,0.0,3.0,1.0,0.0
12393180,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1357727050781,0.844110369682312,0.3197717070579529,0.2891470491886139,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1355895996094,0.9045377373695374,0.3942698836326599,0.3742697536945343,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1357727050781,0.8439807891845703,0.3193827867507934,0.2247835099697113,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1357421875,0.8531790375709534,0.3305603265762329,0.3147898018360138,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.135986328125,0.7933878898620605,0.2629640400409698,1.192203402519226,287.1355285644531,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2527770996094,287.1339111328125,1.0,0.5355085134506226,1.0,1.0,0.0,1.0,-2.8757903575897217,2.875783681869507,6.655498509644531e-06,2.2240066528320312,0.8797764182090759,0.8797764182090759,0.0,122.8804168701172,111.0,29212.779296875,-0.0,1961.47314453125,1.0,283.1499938964844,286.1509094238281,293.43902587890625,295.3629455566406,293.1499938964844,293.1499938964844,283.1499938964844,15562.6552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326685190200806,1.0,0.0,0.0,2.3307902812957764,2.330800294876098,3.624931537160592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.599609375,0.0,553.7467651367188,1895.4371337890625,0.0,1877.481689453125,0.6581360101699829,1.0,0.0,3.0,1.0,0.0
12393240,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1282653808594,0.8476378917694092,0.3199831545352936,0.2892732620239258,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1280822753906,0.9089664220809937,0.3947229087352752,0.3746266365051269,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1282653808594,0.84735506772995,0.3194160163402557,0.2247560024261474,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12823486328125,0.856712818145752,0.3306500017642975,0.314806193113327,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1284484863281,0.7966864705085754,0.2628911733627319,1.191550850868225,287.1280212402344,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2521667480469,287.1264038085937,1.0,0.5343823432922363,1.0,1.0,0.0,1.0,-2.87557339668274,2.8755667209625244,6.65447714709444e-06,2.2238309383392334,0.8847224116325378,0.8847224116325378,0.0,121.1752700805664,99.0,29332.595703125,-0.0,1952.7576904296875,1.0,283.1499938964844,286.1424560546875,293.4457702636719,295.3769226074219,293.1499938964844,293.1499938964844,283.1499938964844,15573.0107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341555953025818,1.0,0.0,0.0,2.346887588500977,2.346897602081299,3.675174582440377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.22412109375,0.0,563.9434204101562,1895.4371337890625,0.0,1890.0162353515625,0.662160336971283,1.0,0.0,3.0,1.0,0.0
12393300,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1099853515625,0.8577394485473633,0.3205085396766662,0.2895745933055877,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1098327636719,0.9221394062042236,0.395862877368927,0.3755138218402862,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1099853515625,0.8570623993873596,0.3195050358772278,0.2246824949979782,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1099548339844,0.8668599128723145,0.3308783769607544,0.3148390054702759,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1101989746094,0.8060525059700012,0.2627161145210266,1.1898945569992063,287.1097717285156,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.25067138671875,287.1082458496094,1.0,0.5313631296157837,1.0,1.0,0.0,1.0,-2.874962329864502,2.874955892562866,6.651604053331539e-06,2.2233381271362305,0.8972390294075012,0.8972390294075012,0.0,116.60588836669922,99.0,29626.712890625,-0.0,1929.360595703125,1.0,283.1499938964844,286.1218566894531,293.46258544921875,295.4115295410156,293.1499938964844,293.1499938964844,283.1499938964844,15603.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377660870552063,1.0,0.0,0.0,2.3866665363311768,2.386676788330078,3.800815875365515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.533203125,0.0,589.7354736328125,1895.4371337890625,0.0,1920.5794677734373,0.672125518321991,1.0,0.0,3.0,1.0,0.0
12393360,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.8698151707649231,0.3210290372371673,0.2898593246936798,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.09246826171875,0.937850832939148,0.3970128893852234,0.3763974010944366,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.8687256574630737,0.3196021616458893,0.224604994058609,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09259033203125,0.878990113735199,0.3311125636100769,0.3148641288280487,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.8165900707244873,0.2625510096549988,1.1882208585739136,287.0924072265625,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.24932861328125,287.0909423828125,1.0,0.5281188488006592,1.0,1.0,0.0,1.0,-2.8742921352386475,2.8742854595184326,6.64845492792665e-06,2.222798585891724,0.9099730849266052,0.9099730849266052,0.0,111.70173645019533,87.0,29913.076171875,-0.0,1904.23681640625,1.0,283.1499938964844,286.1020202636719,293.4794311523437,295.4457092285156,293.1499938964844,293.1499938964844,283.1499938964844,15639.4150390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412329912185669,1.0,0.0,0.0,2.425706148147583,2.4257166385650635,3.926175793367293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.47412109375,0.0,615.8863525390625,1895.4371337890625,0.0,1950.0970458984373,0.6849335432052612,1.0,0.0,3.0,1.0,0.0
12393420,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0416259765625,0.9007648229599,0.3219767212867737,0.2903473079204559,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0414123535156,0.9735594987869264,0.3992743790149688,0.3781269192695617,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0416259765625,0.8988338112831116,0.3197557926177978,0.2244199067354202,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0415954589844,0.91020929813385,0.3315398395061493,0.3148711919784546,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0418701171875,0.8419672250747681,0.2622010707855224,1.1847494840621948,287.0413513183594,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2462158203125,287.0394897460937,1.0,0.5211406350135803,1.0,1.0,0.0,1.0,-2.8725717067718506,2.872565031051636,6.6404195422364864e-06,2.221432685852051,0.9357073307037354,0.9357073307037354,0.0,101.24948120117188,75.0,30617.203125,-0.0,1850.265380859375,1.0,283.1499938964844,286.0461120605469,293.5169372558594,295.5242919921875,293.1499938964844,293.1499938964844,283.1499938964844,16123.869140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748512327671051,1.0,0.0,0.0,2.531473398208618,2.531484842300415,4.276023730653833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.29541015625,0.0,693.5380249023438,1895.4371337890625,0.0,2012.5947265625,0.7128008008003235,1.0,0.0,3.0,1.0,0.0
