time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393480,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0416259765625,0.9007648229599,0.3219767212867737,0.2903473079204559,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0414123535156,0.9735594987869264,0.3992743790149688,0.3781269192695617,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0416259765625,0.8988338112831116,0.3197557926177978,0.2244199067354202,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0415954589844,0.91020929813385,0.3315398395061493,0.3148711919784546,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0418701171875,0.8419672250747681,0.2622010707855224,1.1847494840621948,287.0413513183594,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2462158203125,287.0394897460937,1.0,0.5211406350135803,1.0,1.0,0.0,1.0,-2.8725717067718506,2.872565031051636,6.6404195422364864e-06,2.221432685852051,0.9357073307037354,0.9357073307037354,0.0,101.24948120117188,75.0,30617.203125,-0.0,1850.265380859375,1.0,283.1499938964844,286.0461120605469,293.5169372558594,295.5242919921875,293.1499938964844,293.1499938964844,283.1499938964844,16123.869140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748512327671051,1.0,0.0,0.0,2.531473398208618,2.531484842300415,4.276023730653833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.29541015625,0.0,693.5380249023438,1895.4371337890625,0.0,2012.5947265625,0.7128008008003235,1.0,0.0,3.0,1.0,0.0
12393540,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818725585937,0.9397087693214417,0.3227534592151642,0.2907475531101227,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815368652344,0.9990000128746032,0.4016333222389221,0.3732172846794128,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818725585937,0.936629831790924,0.3198065757751465,0.2242143899202346,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818115234375,0.9496502876281738,0.3318634629249573,0.3148499131202698,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822692871094,0.8721947073936462,0.2617745697498321,1.1812658309936523,286.9814453125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2426147460937,286.9782409667969,1.0,0.5132578611373901,1.0,1.0,0.0,1.0,-2.861431360244751,2.861424684524536,6.58976887280005e-06,2.2131564617156982,0.9618815183639526,0.9618815183639526,0.0,91.59957885742188,63.0,31305.396484375,-0.0,1786.3067626953125,1.0,283.1499938964844,285.981689453125,293.555419921875,295.6063537597656,293.1499938964844,293.1499938964844,283.1499938964844,16829.119140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563078999519348,1.0,0.0,0.0,2.6490843296051025,2.649096727371216,4.682577241510444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.72265625,0.0,788.5934448242188,1895.4371337890625,0.0,2080.267822265625,0.7440520524978638,1.0,0.0,3.0,1.0,0.0
12393600,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818725585937,0.9397087693214417,0.3227534592151642,0.2907475531101227,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815368652344,0.9990000128746032,0.4016333222389221,0.3732172846794128,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818725585937,0.936629831790924,0.3198065757751465,0.2242143899202346,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818115234375,0.9496502876281738,0.3318634629249573,0.3148499131202698,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822692871094,0.8721947073936462,0.2617745697498321,1.1812658309936523,286.9814453125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2426147460937,286.9782409667969,1.0,0.5132578611373901,1.0,1.0,0.0,1.0,-2.861431360244751,2.861424684524536,6.58976887280005e-06,2.2131564617156982,0.9618815183639526,0.9618815183639526,0.0,91.59957885742188,63.0,31305.396484375,-0.0,1786.3067626953125,1.0,283.1499938964844,285.981689453125,293.555419921875,295.6063537597656,293.1499938964844,293.1499938964844,283.1499938964844,16829.119140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563078999519348,1.0,0.0,0.0,2.6490843296051025,2.649096727371216,4.682577241510444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.72265625,0.0,788.5934448242188,1895.4371337890625,0.0,2080.267822265625,0.7440520524978638,1.0,0.0,3.0,1.0,0.0
12393660,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8962707519531,0.968988299369812,0.3232125639915466,0.2910155653953552,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.89605712890625,0.9990000128746032,0.4071313440799713,0.3429072499275207,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89630126953125,0.9655849933624268,0.3196211457252502,0.2239597588777542,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8962097167969,0.9772372245788574,0.3319560885429382,0.3147653639316559,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8967590332031,0.896835207939148,0.2611733973026275,1.177672028541565,286.89581298828125,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2515563964844,286.8922119140625,1.0,0.5028418302536011,1.0,1.0,0.0,1.0,-2.821899890899658,2.8218934535980225,6.409006800822681e-06,2.182607889175415,0.98787522315979,0.98787522315979,0.0,84.30500793457031,83.0,31810.46484375,-0.0,1689.3775634765625,1.0,283.1499938964844,285.8990478515625,293.5885925292969,295.6749572753906,293.1499938964844,293.1499938964844,283.1499938964844,17704.36328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763668954372406,1.0,0.0,0.0,2.7731947898864746,2.7732081413269043,5.131615807840717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.14990234375,0.0,898.9421997070312,1895.4371337890625,0.0,2144.82958984375,0.7772161960601807,1.0,0.0,3.0,1.0,0.0
12393720,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8962707519531,0.968988299369812,0.3232125639915466,0.2910155653953552,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.89605712890625,0.9990000128746032,0.4071313440799713,0.3429072499275207,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89630126953125,0.9655849933624268,0.3196211457252502,0.2239597588777542,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8962097167969,0.9772372245788574,0.3319560885429382,0.3147653639316559,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8967590332031,0.896835207939148,0.2611733973026275,1.177672028541565,286.89581298828125,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2515563964844,286.8922119140625,1.0,0.5028418302536011,1.0,1.0,0.0,1.0,-2.821899890899658,2.8218934535980225,6.409006800822681e-06,2.182607889175415,0.98787522315979,0.98787522315979,0.0,84.30500793457031,83.0,31810.46484375,-0.0,1689.3775634765625,1.0,283.1499938964844,285.8990478515625,293.5885925292969,295.6749572753906,293.1499938964844,293.1499938964844,283.1499938964844,17704.36328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763668954372406,1.0,0.0,0.0,2.7731947898864746,2.7732081413269043,5.131615807840717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.14990234375,0.0,898.9421997070312,1895.4371337890625,0.0,2144.82958984375,0.7772161960601807,1.0,0.0,3.0,1.0,0.0
12393780,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8314514160156,0.9708276391029358,0.3235749900341034,0.2913288474082947,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83135986328125,0.9990000128746032,0.4139222502708435,0.3412818610668182,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8314819335937,0.9668744206428528,0.3193988800048828,0.22378870844841,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8314208984375,0.978676736354828,0.3320117592811584,0.3147965669631958,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316650390625,0.8976028561592102,0.2606185674667358,1.1750119924545288,286.8312683105469,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.2676696777344,286.8299255371094,1.0,0.5027576088905334,1.0,1.0,0.0,1.0,-2.8169002532958984,2.816894054412842,6.384691005223431e-06,2.177999496459961,1.0,1.0,0.0,83.78450775146484,103.0,32457.177734375,-0.0,1679.3646240234375,1.0,283.1499938964844,285.8329467773437,293.6192321777344,295.7391357421875,293.1499938964844,293.1499938964844,283.1499938964844,18895.2578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698164582252502,1.0,0.0,0.0,2.895329475402832,2.895344018936157,5.593573746409675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.880859375,0.0,1019.7395629882812,1895.4371337890625,0.0,2199.20849609375,0.8102747201919556,1.0,0.0,3.0,1.0,0.0
12393840,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8314514160156,0.9708276391029358,0.3235749900341034,0.2913288474082947,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83135986328125,0.9990000128746032,0.4139222502708435,0.3412818610668182,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8314819335937,0.9668744206428528,0.3193988800048828,0.22378870844841,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8314208984375,0.978676736354828,0.3320117592811584,0.3147965669631958,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316650390625,0.8976028561592102,0.2606185674667358,1.1750119924545288,286.8312683105469,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.2676696777344,286.8299255371094,1.0,0.5027576088905334,1.0,1.0,0.0,1.0,-2.8169002532958984,2.816894054412842,6.384691005223431e-06,2.177999496459961,1.0,1.0,0.0,83.78450775146484,103.0,32457.177734375,-0.0,1679.3646240234375,1.0,283.1499938964844,285.8329467773437,293.6192321777344,295.7391357421875,293.1499938964844,293.1499938964844,283.1499938964844,18895.2578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698164582252502,1.0,0.0,0.0,2.895329475402832,2.895344018936157,5.593573746409675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.880859375,0.0,1019.7395629882812,1895.4371337890625,0.0,2199.20849609375,0.8102747201919556,1.0,0.0,3.0,1.0,0.0
12393900,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8116149902344,0.9632437825202942,0.3237811326980591,0.2915625274181366,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8115539550781,0.9990000128746032,0.4161332547664642,0.3497062921524048,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8116455078125,0.9588066339492798,0.3193232119083404,0.2237717807292938,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8116149902344,0.9713699221611024,0.332069844007492,0.3149012923240661,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8117980957031,0.8898991942405701,0.260375052690506,1.1741693019866943,286.8114624023437,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2698974609375,286.8104858398437,1.0,0.5055531859397888,1.0,1.0,0.0,1.0,-2.826385736465454,2.8263792991638184,6.427394964703126e-06,2.185166835784912,1.0,1.0,0.0,85.68811798095703,103.0,32860.1875,-0.0,1702.875,1.0,283.1499938964844,285.80828857421875,293.6371154785156,295.7778625488281,293.1499938964844,293.1499938964844,283.1499938964844,19721.447265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729269862174988,1.0,0.0,0.0,2.9579672813415527,2.957982301712036,5.838214747200254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.02001953125,0.0,1087.3634033203125,1895.4371337890625,0.0,2226.8740234375,0.8248185515403748,1.0,0.0,3.0,1.0,0.0
12393960,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046569824219,0.9511553049087524,0.3240145146846771,0.2918479144573211,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046264648437,0.9990000128746032,0.4173026382923126,0.3627384305000305,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046569824219,0.9461738467216492,0.3192808032035827,0.2238003462553024,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046569824219,0.9596675634384156,0.3321582376956939,0.315064400434494,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046875,0.878694474697113,0.2601473927497864,1.1735690832138062,286.8046264648437,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.266845703125,286.8045959472656,1.0,0.509899914264679,1.0,1.0,0.0,1.0,-2.8418896198272705,2.8418831825256348,6.497815320472e-06,2.197023868560791,1.0,1.0,0.0,88.74748229980469,123.0,33225.73828125,-0.0,1741.36669921875,1.0,283.1499938964844,285.79571533203125,293.6557922363281,295.8168640136719,293.1499938964844,293.1499938964844,283.1499938964844,20330.935546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762089371681213,1.0,0.0,0.0,3.0033273696899414,3.003342866897583,6.0186437167431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.25732421875,0.0,1138.158203125,1895.4371337890625,0.0,2256.17041015625,0.8401452302932739,1.0,0.0,3.0,1.0,0.0
12394020,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8011474609375,0.9138165712356568,0.324538379907608,0.2926158607006073,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8012390136719,0.9948291778564452,0.4164482057094574,0.3951880037784576,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8011474609375,0.9084618091583252,0.3192782998085022,0.2240249663591385,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8011779785156,0.922268807888031,0.3324143886566162,0.3156130611896515,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80108642578125,0.8479773998260498,0.25970059633255,1.1731507778167725,286.8012390136719,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2453918457031,286.80157470703125,1.0,0.5220785140991211,1.0,1.0,0.0,1.0,-2.882232189178467,2.882225513458252,6.684912477794569e-06,2.2287938594818115,1.0,1.0,0.0,98.7160415649414,143.0,34067.1328125,-0.0,1853.2557373046875,1.0,283.1499938964844,285.7759094238281,293.6957092285156,295.9055480957031,293.1499938964844,293.1499938964844,283.1499938964844,21693.51171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836707234382629,1.0,0.0,0.0,3.102336406707764,3.102353096008301,6.422012575058034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.115234375,0.0,1254.4735107421875,1895.4371337890625,0.0,2323.159423828125,0.8675521612167358,1.0,0.0,3.0,1.0,0.0
12394080,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8011474609375,0.9138165712356568,0.324538379907608,0.2926158607006073,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8012390136719,0.9948291778564452,0.4164482057094574,0.3951880037784576,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8011474609375,0.9084618091583252,0.3192782998085022,0.2240249663591385,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8011779785156,0.922268807888031,0.3324143886566162,0.3156130611896515,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80108642578125,0.8479773998260498,0.25970059633255,1.1731507778167725,286.8012390136719,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2453918457031,286.80157470703125,1.0,0.5220785140991211,1.0,1.0,0.0,1.0,-2.882232189178467,2.882225513458252,6.684912477794569e-06,2.2287938594818115,1.0,1.0,0.0,98.7160415649414,143.0,34067.1328125,-0.0,1853.2557373046875,1.0,283.1499938964844,285.7759094238281,293.6957092285156,295.9055480957031,293.1499938964844,293.1499938964844,283.1499938964844,21693.51171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836707234382629,1.0,0.0,0.0,3.102336406707764,3.102353096008301,6.422012575058034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.115234375,0.0,1254.4735107421875,1895.4371337890625,0.0,2323.159423828125,0.8675521612167358,1.0,0.0,3.0,1.0,0.0
12394140,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7773132324219,0.8605560660362244,0.3248379528522491,0.2936484217643738,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.9387234449386596,0.4157229661941528,0.3947329819202423,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7773132324219,0.8557180166244507,0.3191353678703308,0.2245023995637893,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7773132324219,0.8672268986701965,0.3325303494930267,0.3165019750595093,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77740478515625,0.8012447357177734,0.2590429186820984,1.173955321311951,286.7772216796875,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2242736816406,286.776611328125,1.0,0.5345538854598999,1.0,1.0,0.0,1.0,-2.88557767868042,2.885571002960205,6.700039648421807e-06,2.2312026023864746,1.0,1.0,0.0,117.49120330810548,163.0,34622.859375,-0.0,1950.965576171875,1.0,283.1499938964844,285.7426452636719,293.730224609375,295.9810791015625,293.1499938964844,293.1499938964844,283.1499938964844,22997.396484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913550734519958,1.0,0.0,0.0,3.194208860397339,3.1942265033721924,6.808006105529785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.8095703125,0.0,1369.256591796875,1895.4371337890625,0.0,2392.664306640625,0.8930028676986694,1.0,0.0,3.0,1.0,0.0
12394200,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7773132324219,0.8605560660362244,0.3248379528522491,0.2936484217643738,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.9387234449386596,0.4157229661941528,0.3947329819202423,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7773132324219,0.8557180166244507,0.3191353678703308,0.2245023995637893,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7773132324219,0.8672268986701965,0.3325303494930267,0.3165019750595093,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77740478515625,0.8012447357177734,0.2590429186820984,1.173955321311951,286.7772216796875,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2242736816406,286.776611328125,1.0,0.5345538854598999,1.0,1.0,0.0,1.0,-2.88557767868042,2.885571002960205,6.700039648421807e-06,2.2312026023864746,1.0,1.0,0.0,117.49120330810548,163.0,34622.859375,-0.0,1950.965576171875,1.0,283.1499938964844,285.7426452636719,293.730224609375,295.9810791015625,293.1499938964844,293.1499938964844,283.1499938964844,22997.396484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913550734519958,1.0,0.0,0.0,3.194208860397339,3.1942265033721924,6.808006105529785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.8095703125,0.0,1369.256591796875,1895.4371337890625,0.0,2392.664306640625,0.8930028676986694,1.0,0.0,3.0,1.0,0.0
12394260,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7556457519531,0.8253984451293945,0.3249708116054535,0.2945160269737243,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7555847167969,0.8942062258720398,0.416668564081192,0.3960969448089599,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75567626953125,0.8207041621208191,0.3189086318016052,0.2249146252870559,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7556457519531,0.8312768340110779,0.3325638175010681,0.3173053562641144,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7557373046875,0.7655407190322876,0.2583103477954864,1.1743243932724,286.7555847167969,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2138977050781,286.7551574707031,1.0,0.547340989112854,1.0,1.0,0.0,1.0,-2.8901636600494385,2.890156984329224,6.721262252540328e-06,2.234708309173584,1.0,1.0,0.0,136.8274688720703,151.0,35151.84765625,-0.0,2053.763916015625,1.0,283.1499938964844,285.7127380371094,293.758056640625,296.0419616699219,293.1499938964844,293.1499938964844,283.1499938964844,24255.390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976059317588806,1.0,0.0,0.0,3.280409812927246,3.280428409576416,7.18041519576218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.53955078125,0.0,1483.13037109375,1895.4371337890625,0.0,2449.557373046875,0.9168978333473206,1.0,0.0,3.0,1.0,0.0
12394320,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7556457519531,0.8253984451293945,0.3249708116054535,0.2945160269737243,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7555847167969,0.8942062258720398,0.416668564081192,0.3960969448089599,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75567626953125,0.8207041621208191,0.3189086318016052,0.2249146252870559,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7556457519531,0.8312768340110779,0.3325638175010681,0.3173053562641144,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7557373046875,0.7655407190322876,0.2583103477954864,1.1743243932724,286.7555847167969,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2138977050781,286.7551574707031,1.0,0.547340989112854,1.0,1.0,0.0,1.0,-2.8901636600494385,2.890156984329224,6.721262252540328e-06,2.234708309173584,1.0,1.0,0.0,136.8274688720703,151.0,35151.84765625,-0.0,2053.763916015625,1.0,283.1499938964844,285.7127380371094,293.758056640625,296.0419616699219,293.1499938964844,293.1499938964844,283.1499938964844,24255.390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976059317588806,1.0,0.0,0.0,3.280409812927246,3.280428409576416,7.18041519576218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.53955078125,0.0,1483.13037109375,1895.4371337890625,0.0,2449.557373046875,0.9168978333473206,1.0,0.0,3.0,1.0,0.0
12394380,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.736572265625,0.8161841034889221,0.3250315189361572,0.2948100864887237,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.73651123046875,0.8840586543083191,0.4179933965206146,0.3974935710430145,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366027832031,0.8111692070960999,0.3186946809291839,0.2249456048011779,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.736572265625,0.8220168948173523,0.3325715661048889,0.3175586462020874,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366638183594,0.7559357285499573,0.2576608657836914,1.17256498336792,286.73651123046875,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.2081604003906,286.7359313964844,1.0,0.5505138635635376,1.0,1.0,0.0,1.0,-2.8904292583465576,2.890422344207764,6.722605121467495e-06,2.234961748123169,1.0,1.0,0.0,143.06182861328125,151.0,35579.45703125,-0.0,2084.93359375,1.0,283.1499938964844,285.68658447265625,293.78302001953125,296.09332275390625,293.1499938964844,293.1499938964844,283.1499938964844,25366.86328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021919131278992,1.0,0.0,0.0,3.3547284603118896,3.354747772216797,7.50944820993027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.689453125,0.0,1586.2337646484375,1895.4371337890625,0.0,2491.482666015625,0.9345574975013732,1.0,0.0,3.0,1.0,0.0
12394440,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7349853515625,0.8158347010612488,0.3250426948070526,0.2948272228240967,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73492431640625,0.8837783932685852,0.4181951582431793,0.3976830244064331,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7349853515625,0.8107825517654419,0.3186702728271484,0.2249335944652557,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7349853515625,0.82166588306427,0.3325762450695038,0.3175703883171081,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7350769042969,0.7555185556411743,0.2575771510601043,1.1722229719161987,286.73492431640625,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.20758056640625,286.734375,1.0,0.5506030917167664,1.0,1.0,0.0,1.0,-2.8902664184570312,2.8902597427368164,6.721845238644164e-06,2.234834671020508,1.0,1.0,0.0,143.3020782470703,139.0,35625.01953125,-0.0,2085.843994140625,1.0,283.1499938964844,285.6841735839844,293.78631591796875,296.0995788574219,293.1499938964844,293.1499938964844,283.1499938964844,25477.9375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027454614639282,1.0,0.0,0.0,3.362065076828003,3.3620846271514893,7.542330422438681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.3837890625,0.0,1596.6636962890625,1895.4371337890625,0.0,2496.552978515625,0.93954598903656,1.0,0.0,3.0,1.0,0.0
12394500,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.72216796875,0.8159492611885071,0.3250890076160431,0.2948651015758514,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7220764160156,0.8844714164733887,0.4190655648708343,0.3984719812870025,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7221984863281,0.8107802867889404,0.3185760974884033,0.2248613089323043,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.72216796875,0.8217593431472778,0.3326015770435333,0.3175866305828094,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7223205566406,0.7552673816680908,0.2572388648986816,1.1706581115722656,286.7220458984375,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2053527832031,286.72125244140625,1.0,0.5502857565879822,1.0,1.0,0.0,1.0,-2.889312744140625,2.88930606842041,6.717394171573687e-06,2.2340900897979736,1.0,1.0,0.0,143.21011352539062,139.0,35872.66796875,-0.0,2083.78857421875,1.0,283.1499938964844,285.6672668457031,293.8009948730469,296.1288757324219,293.1499938964844,293.1499938964844,283.1499938964844,26189.6640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050113916397095,1.0,0.0,0.0,3.408701181411743,3.408721208572388,7.753025101919775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.63818359375,0.0,1664.033203125,1895.4371337890625,0.0,2517.331298828125,0.9496925473213196,1.0,0.0,3.0,1.0,0.0
12394560,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.71466064453125,0.8181307315826416,0.3251448571681976,0.2948536574840545,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7145690917969,0.8876315355300903,0.4199802577495575,0.3992508351802826,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71466064453125,0.8128959536552429,0.3185022175312042,0.2247586995363235,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7146301269531,0.8239099979400635,0.3326436877250671,0.3175587058067322,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7147216796875,0.7569870352745056,0.2569235563278198,1.168915033340454,286.7145690917969,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.2035827636719,286.7140808105469,1.0,0.5490610599517822,1.0,1.0,0.0,1.0,-2.887983560562134,2.887976884841919,6.71118823447614e-06,2.233050346374512,1.0,1.0,0.0,141.68289184570312,127.0,36056.58984375,-0.0,2074.035400390625,1.0,283.1499938964844,285.6566162109375,293.8153991699219,296.1550598144531,293.1499938964844,293.1499938964844,283.1499938964844,26673.396484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070706129074097,1.0,0.0,0.0,3.440037250518799,3.4400575160980225,7.8962261795823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.81103515625,0.0,1710.3485107421875,1895.4371337890625,0.0,2536.242919921875,0.9611822366714478,1.0,0.0,3.0,1.0,0.0
12394620,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6956481933594,0.8271836042404175,0.3252763748168945,0.2947429120540619,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955871582031,0.8997437357902527,0.4218978881835937,0.4007915258407593,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6956481933594,0.8218281269073486,0.3184106945991516,0.2245087921619415,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6956481933594,0.8329831957817078,0.3327762484550476,0.3174337148666382,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6957092285156,0.7651247382164001,0.2563597857952118,1.1651815176010132,286.6955871582031,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.2009582519531,286.6951599121094,1.0,0.5447226762771606,1.0,1.0,0.0,1.0,-2.884764671325684,2.8847579956054688,6.696165655739605e-06,2.230530023574829,1.0,1.0,0.0,135.6194610595703,115.0,36461.16796875,-0.0,2038.818359375,1.0,283.1499938964844,285.63055419921875,293.8452453613281,296.2095642089844,293.1499938964844,293.1499938964844,283.1499938964844,27848.45703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108507394790649,1.0,0.0,0.0,3.514993667602539,3.515014886856079,8.244083460340335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.8642578125,0.0,1824.605224609375,1895.4371337890625,0.0,2571.0302734375,0.981989860534668,1.0,0.0,3.0,1.0,0.0
12394680,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6956481933594,0.8271836042404175,0.3252763748168945,0.2947429120540619,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955871582031,0.8997437357902527,0.4218978881835937,0.4007915258407593,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6956481933594,0.8218281269073486,0.3184106945991516,0.2245087921619415,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6956481933594,0.8329831957817078,0.3327762484550476,0.3174337148666382,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6957092285156,0.7651247382164001,0.2563597857952118,1.1651815176010132,286.6955871582031,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.2009582519531,286.6951599121094,1.0,0.5447226762771606,1.0,1.0,0.0,1.0,-2.884764671325684,2.8847579956054688,6.696165655739605e-06,2.230530023574829,1.0,1.0,0.0,135.6194610595703,115.0,36461.16796875,-0.0,2038.818359375,1.0,283.1499938964844,285.63055419921875,293.8452453613281,296.2095642089844,293.1499938964844,293.1499938964844,283.1499938964844,27848.45703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108507394790649,1.0,0.0,0.0,3.514993667602539,3.515014886856079,8.244083460340335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.8642578125,0.0,1824.605224609375,1895.4371337890625,0.0,2571.0302734375,0.981989860534668,1.0,0.0,3.0,1.0,0.0
12394740,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6781311035156,0.841506838798523,0.3254234790802002,0.294555127620697,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6780700683594,0.9194719791412354,0.4238950610160827,0.4023174345493316,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6781311035156,0.8358505964279175,0.3183862268924713,0.2242341339588165,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6781005859375,0.8475750684738159,0.3329678475856781,0.3172669410705566,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6781921386719,0.7787268161773682,0.2558776438236236,1.1613538265228271,286.6780700683594,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.19927978515625,286.6776733398437,1.0,0.5387821793556213,1.0,1.0,0.0,1.0,-2.881242036819458,2.881235361099243,6.679738817183534e-06,2.227769374847412,1.0,1.0,0.0,127.02278137207033,103.0,36845.66015625,-0.0,1990.730712890625,1.0,283.1499938964844,285.6059875488281,293.87548828125,296.2632751464844,293.1499938964844,293.1499938964844,283.1499938964844,29007.994140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814271867275238,1.0,0.0,0.0,3.587424993515014,3.587447166442871,8.58734608755185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.861328125,0.0,1939.7415771484373,1895.4371337890625,0.0,2602.5869140625,1.0,1.0,0.0,3.0,1.0,0.0
12394800,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6781311035156,0.841506838798523,0.3254234790802002,0.294555127620697,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6780700683594,0.9194719791412354,0.4238950610160827,0.4023174345493316,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6781311035156,0.8358505964279175,0.3183862268924713,0.2242341339588165,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6781005859375,0.8475750684738159,0.3329678475856781,0.3172669410705566,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6781921386719,0.7787268161773682,0.2558776438236236,1.1613538265228271,286.6780700683594,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.19927978515625,286.6776733398437,1.0,0.5387821793556213,1.0,1.0,0.0,1.0,-2.881242036819458,2.881235361099243,6.679738817183534e-06,2.227769374847412,1.0,1.0,0.0,127.02278137207033,103.0,36845.66015625,-0.0,1990.730712890625,1.0,283.1499938964844,285.6059875488281,293.87548828125,296.2632751464844,293.1499938964844,293.1499938964844,283.1499938964844,29007.994140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814271867275238,1.0,0.0,0.0,3.587424993515014,3.587447166442871,8.58734608755185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.861328125,0.0,1939.7415771484373,1895.4371337890625,0.0,2602.5869140625,1.0,1.0,0.0,3.0,1.0,0.0
12394860,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875305175781,0.8618298172950745,0.3256665170192718,0.2943650186061859,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6876525878906,0.9476357698440552,0.4260287880897522,0.4038849174976349,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875305175781,0.8556453585624695,0.3184919357299804,0.2239864021539688,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68756103515625,0.8683915734291077,0.3332764804363251,0.3171266317367553,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874084472656,0.7979833483695984,0.2555191814899444,1.157709002494812,286.6876525878906,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.1990051269531,286.6883544921875,1.0,0.5319324731826782,1.0,1.0,0.0,1.0,-2.87804913520813,2.878042459487915,6.664840384473791e-06,2.225255012512207,1.0,1.0,0.0,116.94313049316406,91.0,37003.16796875,-0.0,1936.017578125,1.0,283.1499938964844,285.61016845703125,293.9017944335937,296.30145263671875,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166128993034363,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618565061624395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.10400390625,0.0,1950.3289794921875,1895.4371337890625,0.0,2624.21923828125,1.0,1.0,0.0,3.0,1.0,0.0
12394920,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875305175781,0.8618298172950745,0.3256665170192718,0.2943650186061859,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6876525878906,0.9476357698440552,0.4260287880897522,0.4038849174976349,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875305175781,0.8556453585624695,0.3184919357299804,0.2239864021539688,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68756103515625,0.8683915734291077,0.3332764804363251,0.3171266317367553,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874084472656,0.7979833483695984,0.2555191814899444,1.157709002494812,286.6876525878906,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.1990051269531,286.6883544921875,1.0,0.5319324731826782,1.0,1.0,0.0,1.0,-2.87804913520813,2.878042459487915,6.664840384473791e-06,2.225255012512207,1.0,1.0,0.0,116.94313049316406,91.0,37003.16796875,-0.0,1936.017578125,1.0,283.1499938964844,285.61016845703125,293.9017944335937,296.30145263671875,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166128993034363,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618565061624395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.10400390625,0.0,1950.3289794921875,1895.4371337890625,0.0,2624.21923828125,1.0,1.0,0.0,3.0,1.0,0.0
12394980,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.705078125,0.8904708623886108,0.3260615766048431,0.2942808270454407,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7052001953125,0.9804973006248474,0.4283512830734253,0.4055958390235901,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.705078125,0.8837038278579712,0.3187823593616485,0.2238407880067825,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7051086425781,0.8975387215614319,0.3337546288967132,0.3171089291572571,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7049560546875,0.8230822086334229,0.2553290426731109,1.1546361446380615,286.7052001953125,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.2005615234375,286.7059631347656,1.0,0.5246201157569885,1.0,1.0,0.0,1.0,-2.8761134147644043,2.876106739044189,6.6557904574438e-06,2.2237191200256348,1.0,1.0,0.0,105.93558502197266,79.0,37163.0,-0.0,1878.889404296875,1.0,283.1499938964844,285.6207275390625,293.9290466308594,296.33758544921875,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817692756652832,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.587890625,0.0,1950.328857421875,1895.4371337890625,0.0,2634.207763671875,1.0,1.0,0.0,3.0,1.0,0.0
12395040,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.705078125,0.8904708623886108,0.3260615766048431,0.2942808270454407,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7052001953125,0.9804973006248474,0.4283512830734253,0.4055958390235901,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.705078125,0.8837038278579712,0.3187823593616485,0.2238407880067825,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7051086425781,0.8975387215614319,0.3337546288967132,0.3171089291572571,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7049560546875,0.8230822086334229,0.2553290426731109,1.1546361446380615,286.7052001953125,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.2005615234375,286.7059631347656,1.0,0.5246201157569885,1.0,1.0,0.0,1.0,-2.8761134147644043,2.876106739044189,6.6557904574438e-06,2.2237191200256348,1.0,1.0,0.0,105.93558502197266,79.0,37163.0,-0.0,1878.889404296875,1.0,283.1499938964844,285.6207275390625,293.9290466308594,296.33758544921875,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817692756652832,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.587890625,0.0,1950.328857421875,1895.4371337890625,0.0,2634.207763671875,1.0,1.0,0.0,3.0,1.0,0.0
12395100,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7142333984375,0.908876359462738,0.3262872993946075,0.2942631542682647,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.71435546875,0.9968105554580688,0.4295598566532135,0.4064931273460388,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7142333984375,0.9016962647438048,0.3189750909805298,0.2237991988658905,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7142639160156,0.916826069355011,0.3340384066104889,0.3171389400959015,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.714111328125,0.8380280137062073,0.2552820146083832,1.153295397758484,286.71435546875,284.95001220703125,295.0379943847656,290.9400329589844,295.0365600585937,297.2016906738281,286.71514892578125,1.0,0.5208658576011658,1.0,1.0,0.0,1.0,-2.8755009174346924,2.875494241714477,6.65293327983818e-06,2.223235607147217,1.0,1.0,0.0,100.23414611816406,79.0,37247.21875,-0.0,1849.9786376953125,1.0,283.1499938964844,285.6263122558594,293.9442443847656,296.3573913574219,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180350065231323,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.03955078125,0.0,1950.328857421875,1895.4371337890625,0.0,2637.374755859375,1.0,1.0,0.0,3.0,1.0,0.0
12395160,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7182006835937,0.922607123851776,0.3264669179916382,0.2943233549594879,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7181701660156,0.9990000128746032,0.4311903715133667,0.3961245417594909,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7182006835937,0.914661467075348,0.3191483616828918,0.2238310277462005,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7182006835937,0.9310446381568908,0.3343025743961334,0.3172674775123596,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7182312011719,0.848325252532959,0.2552213966846466,1.15243661403656,286.7181701660156,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.20391845703125,286.7178039550781,1.0,0.5164164304733276,1.0,1.0,0.0,1.0,-2.862358331680298,2.862351655960083,6.593127181986347e-06,2.2134642601013184,1.0,1.0,0.0,96.32665252685548,67.0,37243.07421875,-0.0,1810.0174560546875,1.0,283.1499938964844,285.6273193359375,293.96002197265625,296.3764953613281,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183028101921082,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.0537109375,0.0,1950.328857421875,1895.4371337890625,0.0,2639.853271484375,1.0,1.0,0.0,3.0,1.0,0.0
12395220,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7091369628906,0.951689839363098,0.3266434967517853,0.2942997515201568,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7090759277344,0.9990000128746032,0.437754213809967,0.3652249574661255,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7091369628906,0.9438286423683168,0.3194173872470855,0.2238533347845077,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7091369628906,0.9599317908287048,0.3347615897655487,0.3174740374088287,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.709228515625,0.8708491921424866,0.255090981721878,1.150678038597107,286.7090759277344,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2233581542969,286.7083740234375,1.0,0.5058563947677612,1.0,1.0,0.0,1.0,-2.8233518600463867,2.823345422744751,6.414693871192867e-06,2.183317184448242,1.0,1.0,0.0,88.564697265625,87.0,37113.7265625,-0.0,1712.0816650390625,1.0,283.1499938964844,285.6190490722656,293.98828125,296.4010925292969,293.1499938964844,293.1499938964844,283.04998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178443312644958,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.47021484375,0.0,1950.328857421875,1895.4371337890625,0.0,2635.6103515625,1.0,1.0,0.0,3.0,1.0,0.0
12395280,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7091369628906,0.951689839363098,0.3266434967517853,0.2942997515201568,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7090759277344,0.9990000128746032,0.437754213809967,0.3652249574661255,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7091369628906,0.9438286423683168,0.3194173872470855,0.2238533347845077,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7091369628906,0.9599317908287048,0.3347615897655487,0.3174740374088287,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.709228515625,0.8708491921424866,0.255090981721878,1.150678038597107,286.7090759277344,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2233581542969,286.7083740234375,1.0,0.5058563947677612,1.0,1.0,0.0,1.0,-2.8233518600463867,2.823345422744751,6.414693871192867e-06,2.183317184448242,1.0,1.0,0.0,88.564697265625,87.0,37113.7265625,-0.0,1712.0816650390625,1.0,283.1499938964844,285.6190490722656,293.98828125,296.4010925292969,293.1499938964844,293.1499938964844,283.04998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178443312644958,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.47021484375,0.0,1950.328857421875,1895.4371337890625,0.0,2635.6103515625,1.0,1.0,0.0,3.0,1.0,0.0
12395340,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65887451171875,0.954421877861023,0.3265191614627838,0.2942406237125397,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6589050292969,0.9990000128746032,0.4453842937946319,0.3622804284095764,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6588439941406,0.9468575119972228,0.3195354044437408,0.2239496707916259,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.65887451171875,0.9629668593406676,0.3350973725318908,0.3178017735481262,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6587829589844,0.8730634450912476,0.2549685835838318,1.150041580200195,286.658935546875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.24810791015625,286.6595764160156,1.0,0.5057742595672607,1.0,1.0,0.0,1.0,-2.819430589675904,2.819424152374268,6.395382115442772e-06,2.1795990467071533,1.0,1.0,0.0,87.8117904663086,107.0,37677.33203125,-0.0,1702.5399169921875,1.0,283.0528259277344,285.5583190917969,294.0365600585937,296.4852905273437,293.1499938964844,293.1499938964844,282.75,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210387825965881,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.54248046875,0.0,1950.328857421875,1895.4371337890625,0.0,2665.195556640625,1.0,1.0,0.0,3.0,1.0,0.0
