time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395400,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65887451171875,0.954421877861023,0.3265191614627838,0.2942406237125397,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6589050292969,0.9990000128746032,0.4453842937946319,0.3622804284095764,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6588439941406,0.9468575119972228,0.3195354044437408,0.2239496707916259,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.65887451171875,0.9629668593406676,0.3350973725318908,0.3178017735481262,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6587829589844,0.8730634450912476,0.2549685835838318,1.150041580200195,286.658935546875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.24810791015625,286.6595764160156,1.0,0.5057742595672607,1.0,1.0,0.0,1.0,-2.819430589675904,2.819424152374268,6.395382115442772e-06,2.1795990467071533,1.0,1.0,0.0,87.8117904663086,107.0,37677.33203125,-0.0,1702.5399169921875,1.0,283.0528259277344,285.5583190917969,294.0365600585937,296.4852905273437,293.1499938964844,293.1499938964844,282.75,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210387825965881,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.54248046875,0.0,1950.328857421875,1895.4371337890625,0.0,2665.195556640625,1.0,1.0,0.0,3.0,1.0,0.0
12395460,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111999511719,0.933713972568512,0.3256551325321197,0.2938260734081268,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111999511719,0.9990000128746032,0.4488127529621124,0.3834815323352813,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111999511719,0.926296591758728,0.3191112875938415,0.2238959074020385,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111999511719,0.9435368180274964,0.334943026304245,0.317969262599945,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111999511719,0.8564960360527039,0.2544617056846618,1.149165153503418,286.5111999511719,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.2479858398437,286.5116577148437,1.0,0.5128471255302429,1.0,1.0,0.0,1.0,-2.843475818634033,2.843469381332397,6.504462362499908e-06,2.1979751586914062,1.0,1.0,0.0,92.93238830566406,125.0,39355.71875,-0.0,1764.0992431640625,1.0,282.758544921875,285.3768615722656,294.1145935058594,296.6828308105469,293.1499938964844,293.1499938964844,282.45001220703125,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350717425346375,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.23583984375,0.0,1950.328857421875,1895.4371337890625,0.0,2795.707275390625,1.0,1.0,0.0,3.0,1.0,0.0
12395520,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111999511719,0.933713972568512,0.3256551325321197,0.2938260734081268,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111999511719,0.9990000128746032,0.4488127529621124,0.3834815323352813,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111999511719,0.926296591758728,0.3191112875938415,0.2238959074020385,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111999511719,0.9435368180274964,0.334943026304245,0.317969262599945,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111999511719,0.8564960360527039,0.2544617056846618,1.149165153503418,286.5111999511719,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.2479858398437,286.5116577148437,1.0,0.5128471255302429,1.0,1.0,0.0,1.0,-2.843475818634033,2.843469381332397,6.504462362499908e-06,2.1979751586914062,1.0,1.0,0.0,92.93238830566406,125.0,39355.71875,-0.0,1764.0992431640625,1.0,282.758544921875,285.3768615722656,294.1145935058594,296.6828308105469,293.1499938964844,293.1499938964844,282.45001220703125,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350717425346375,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.23583984375,0.0,1950.328857421875,1895.4371337890625,0.0,2795.707275390625,1.0,1.0,0.0,3.0,1.0,0.0
12395580,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37017822265625,0.9030417799949646,0.3242450356483459,0.2929510474205017,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702087402344,0.9990000128746032,0.4471907317638397,0.4176237285137176,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.37017822265625,0.8971726298332214,0.3182297646999359,0.2235684394836425,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37017822265625,0.9128066897392272,0.3343395888805389,0.3177858591079712,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.37017822265625,0.832987368106842,0.2534956932067871,1.1467435359954834,286.3702087402344,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.22076416015625,286.370849609375,1.0,0.5236662030220032,1.0,1.0,0.0,1.0,-2.8799266815185547,2.87992000579834,6.67220638206345e-06,2.226112127304077,1.0,1.0,0.0,101.62787628173828,125.0,41167.43359375,0.0,1863.8773193359373,1.0,282.4600524902344,285.19891357421875,294.1640930175781,296.849365234375,293.1499938964844,293.1499938964844,282.45001220703125,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510193824768066,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.01220703125,0.0,1950.328857421875,1895.4371337890625,0.0,2944.8193359375,1.0,1.0,0.0,3.0,1.0,0.0
12395640,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3706359863281,0.9017882347106934,0.3241876065731048,0.2929075062274933,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3707275390625,0.9990000128746032,0.4470324516296386,0.4192526936531067,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3706359863281,0.8959484696388245,0.3181931376457214,0.2235503941774368,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3706359863281,0.9114612936973572,0.334313690662384,0.3177723586559295,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3705749511719,0.8319478631019592,0.253451257944107,1.1466084718704224,286.3706970214844,284.95001220703125,295.374267578125,291.0965270996094,295.3728332519531,297.2192077636719,286.3716125488281,1.0,0.5241818428039551,1.0,1.0,0.0,1.0,-2.88163161277771,2.881624937057495,6.680105343548348e-06,2.227428436279297,1.0,1.0,0.0,102.05748748779295,143.0,41195.06640625,0.0,1868.7156982421875,1.0,282.45867919921875,285.1988830566406,294.1630859375,296.84765625,293.1499938964844,293.1499938964844,282.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513156175613403,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.21484375,0.0,1950.328857421875,1895.4371337890625,0.0,2947.594482421875,1.0,1.0,0.0,3.0,1.0,0.0
12395700,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2532958984375,0.8674017190933228,0.3232892155647278,0.2926390469074249,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515563964844,0.9715659618377686,0.4449623227119446,0.4230337738990783,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2533874511719,0.8622051477432251,0.3175840377807617,0.2235331535339355,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2530822753906,0.8765149712562561,0.3338443040847778,0.3178797662258148,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25506591796875,0.8021531701087952,0.2527514100074768,1.146120309829712,286.251708984375,284.95001220703125,295.4114685058594,291.11456298828125,295.4100341796875,297.1984558105469,286.2471008300781,1.0,0.5291367173194885,1.0,1.0,0.0,1.0,-2.8660621643066406,2.866055488586426,6.646096153417602e-06,2.232351303100586,1.0,1.0,0.0,114.2402801513672,143.0,42522.45703125,0.0,1916.2825927734373,1.0,282.20281982421875,285.04736328125,294.20513916015625,297.02081298828125,293.1499938964844,293.1499938964844,282.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615788817405701,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.3837890625,0.0,1950.328857421875,1895.4371337890625,0.0,3043.81396484375,1.0,1.0,0.0,3.0,1.0,0.0
12395760,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20574951171875,0.8520540595054626,0.3221703171730041,0.2919357120990753,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2055358886719,0.9534184336662292,0.4436577260494232,0.4216839075088501,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2057800292969,0.8473700881004333,0.3167866170406341,0.2232057750225067,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2057189941406,0.8611533641815186,0.3331907093524933,0.3175735473632812,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059936523437,0.787432849407196,0.2518664598464966,1.1436578035354614,286.20556640625,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.18145751953125,286.2044372558594,1.0,0.5354213714599609,1.0,1.0,0.0,1.0,-2.879239797592163,2.879233121871948,6.670500624750275e-06,2.226239919662476,1.0,1.0,0.0,120.37583923339844,161.0,42707.3671875,0.0,1954.8011474609373,1.0,282.1587829589844,285.0018005371094,294.1966857910156,296.9854431152344,293.1499938964844,293.1499938964844,281.8500061035156,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669323921203613,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.76904296875,0.0,1950.328857421875,1895.4371337890625,0.0,3094.03369140625,1.0,1.0,0.0,3.0,1.0,0.0
12395820,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263061523437,0.8168187737464905,0.319675862789154,0.2905219495296478,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260925292969,0.9069677591323853,0.4423087835311889,0.4208533465862274,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263366699219,0.8128789663314819,0.3149737417697906,0.2225698083639145,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262756347656,0.825934648513794,0.3316579163074493,0.3169785439968109,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02655029296875,0.7529667615890503,0.2498822659254074,1.1387763023376465,286.026123046875,284.95001220703125,295.5228271484375,291.1693420410156,295.5213928222656,297.1571960449219,286.0249328613281,1.0,0.5460095405578613,1.0,1.0,0.0,1.0,-2.869196653366089,2.869190216064453,6.624055458814837e-06,2.218478202819824,1.0,1.0,0.0,139.29916381835938,149.0,44124.96484375,0.0,2031.0703125,1.0,281.85870361328125,284.7960510253906,294.221923828125,297.098876953125,293.1499938964844,293.1499938964844,281.54998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799403309822083,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.453125,0.0,1950.328857421875,1895.4371337890625,0.0,3216.021240234375,1.0,1.0,0.0,3.0,1.0,0.0
12395880,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263061523437,0.8168187737464905,0.319675862789154,0.2905219495296478,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260925292969,0.9069677591323853,0.4423087835311889,0.4208533465862274,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263366699219,0.8128789663314819,0.3149737417697906,0.2225698083639145,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262756347656,0.825934648513794,0.3316579163074493,0.3169785439968109,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02655029296875,0.7529667615890503,0.2498822659254074,1.1387763023376465,286.026123046875,284.95001220703125,295.5228271484375,291.1693420410156,295.5213928222656,297.1571960449219,286.0249328613281,1.0,0.5460095405578613,1.0,1.0,0.0,1.0,-2.869196653366089,2.869190216064453,6.624055458814837e-06,2.218478202819824,1.0,1.0,0.0,139.29916381835938,149.0,44124.96484375,0.0,2031.0703125,1.0,281.85870361328125,284.7960510253906,294.221923828125,297.098876953125,293.1499938964844,293.1499938964844,281.54998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799403309822083,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.453125,0.0,1950.328857421875,1895.4371337890625,0.0,3216.021240234375,1.0,1.0,0.0,3.0,1.0,0.0
12395940,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8410949707031,0.8042279481887817,0.3169199228286743,0.2883683741092682,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8408203125,0.8941342234611511,0.4415006637573242,0.4202955067157745,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84112548828125,0.8006470799446106,0.312921404838562,0.2213827520608902,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.841064453125,0.814578652381897,0.3298681974411011,0.3156245350837707,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414001464844,0.7417579293251038,0.2476746886968612,1.130427002906799,285.8408508300781,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1375427246094,285.8392944335937,1.0,0.5471538305282593,1.0,1.0,0.0,1.0,-2.852856397628784,2.8528499603271484,6.54898076390964e-06,2.205915689468384,1.0,1.0,0.0,145.69937133789062,137.0,45471.484375,0.0,2035.331787109375,1.0,281.5587158203125,284.58599853515625,294.25018310546875,297.2102355957031,293.1499938964844,293.1499938964844,281.25,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911018967628479,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.087890625,0.0,1950.328857421875,1895.4371337890625,0.0,3320.51123046875,1.0,1.0,0.0,3.0,1.0,0.0
12396000,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8410949707031,0.8042279481887817,0.3169199228286743,0.2883683741092682,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8408203125,0.8941342234611511,0.4415006637573242,0.4202955067157745,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84112548828125,0.8006470799446106,0.312921404838562,0.2213827520608902,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.841064453125,0.814578652381897,0.3298681974411011,0.3156245350837707,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414001464844,0.7417579293251038,0.2476746886968612,1.130427002906799,285.8408508300781,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1375427246094,285.8392944335937,1.0,0.5471538305282593,1.0,1.0,0.0,1.0,-2.852856397628784,2.8528499603271484,6.54898076390964e-06,2.205915689468384,1.0,1.0,0.0,145.69937133789062,137.0,45471.484375,0.0,2035.331787109375,1.0,281.5587158203125,284.58599853515625,294.25018310546875,297.2102355957031,293.1499938964844,293.1499938964844,281.25,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911018967628479,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.087890625,0.0,1950.328857421875,1895.4371337890625,0.0,3320.51123046875,1.0,1.0,0.0,3.0,1.0,0.0
12396060,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499328613281,0.802782416343689,0.3140454292297363,0.2858001887798309,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64959716796875,0.894754946231842,0.4407851994037628,0.4195947647094726,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499328613281,0.7997826337814331,0.3107503354549408,0.2198736518621444,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498718261719,0.8140389323234558,0.3279362618923187,0.3138125836849212,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.7404825687408447,0.2453675866127014,1.12008535861969,285.6496276855469,284.95001220703125,295.6708679199219,291.24371337890625,295.6694030761719,297.1202697753906,285.6478881835937,1.0,0.5433968901634216,1.0,1.0,0.0,1.0,-2.8325090408325195,2.832502603530884,6.45588852421497e-06,2.190179347991944,1.0,1.0,0.0,144.25619506835938,125.0,46758.796875,0.0,1995.0455322265625,1.0,281.2586975097656,284.3717956542969,294.28143310546875,297.32098388671875,293.1499938964844,293.1499938964844,280.95001220703125,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010204672813416,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.619140625,0.0,1950.328857421875,1895.4371337890625,0.0,3413.09521484375,1.0,1.0,0.0,3.0,1.0,0.0
12396120,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499328613281,0.802782416343689,0.3140454292297363,0.2858001887798309,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64959716796875,0.894754946231842,0.4407851994037628,0.4195947647094726,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499328613281,0.7997826337814331,0.3107503354549408,0.2198736518621444,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498718261719,0.8140389323234558,0.3279362618923187,0.3138125836849212,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.7404825687408447,0.2453675866127014,1.12008535861969,285.6496276855469,284.95001220703125,295.6708679199219,291.24371337890625,295.6694030761719,297.1202697753906,285.6478881835937,1.0,0.5433968901634216,1.0,1.0,0.0,1.0,-2.8325090408325195,2.832502603530884,6.45588852421497e-06,2.190179347991944,1.0,1.0,0.0,144.25619506835938,125.0,46758.796875,0.0,1995.0455322265625,1.0,281.2586975097656,284.3717956542969,294.28143310546875,297.32098388671875,293.1499938964844,293.1499938964844,280.95001220703125,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010204672813416,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.619140625,0.0,1950.328857421875,1895.4371337890625,0.0,3413.09521484375,1.0,1.0,0.0,3.0,1.0,0.0
12396180,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681396484375,0.8062580227851868,0.3116941154003143,0.2836167514324188,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674072265625,0.9005234241485596,0.4401650428771972,0.4189206957817077,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681701660156,0.8037150502204895,0.3089643716812134,0.2185602486133575,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4680480957031,0.8179730176925659,0.326326459646225,0.3122013807296753,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688720703125,0.743352472782135,0.2434991151094436,1.1111979484558103,285.4674987792969,284.95001220703125,295.7289428710937,291.2733459472656,295.7274780273437,297.1076354980469,285.4637145996094,1.0,0.5383048057556152,1.0,1.0,0.0,1.0,-2.814879894256592,2.814873695373535,6.3757479438208975e-06,2.1765341758728027,1.0,1.0,0.0,139.97080993652344,125.0,47976.69921875,0.0,1945.9833984375,1.0,280.96881103515625,284.1668395996094,294.3197021484375,297.4511413574219,293.1499938964844,293.1499938964844,280.95001220703125,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096466302871704,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.13134765625,0.0,1950.328857421875,1895.4371337890625,0.0,3493.32421875,1.0,1.0,0.0,3.0,1.0,0.0
12396240,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45440673828125,0.807651162147522,0.3110727369785309,0.282984048128128,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540405273437,0.9026357531547546,0.4400106966495514,0.4186979532241821,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45440673828125,0.805254340171814,0.3084906935691833,0.2181767970323562,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.454345703125,0.8194752931594849,0.3258966207504272,0.3117273449897766,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45477294921875,0.7445372343063354,0.2429991960525512,1.1086504459381104,285.4541015625,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.1044921875,285.45220947265625,1.0,0.5366888642311096,1.0,1.0,0.0,1.0,-2.8097591400146484,2.809752941131592,6.352539912768407e-06,2.172560214996338,1.0,1.0,0.0,138.5032501220703,113.0,48000.1484375,0.0,1930.7708740234373,1.0,280.9587097167969,284.1545104980469,294.3148193359375,297.431396484375,293.1499938964844,293.1499938964844,280.6499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100502729415894,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.984375,0.0,1950.328857421875,1895.4371337890625,0.0,3497.070556640625,1.0,1.0,0.0,3.0,1.0,0.0
12396300,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.8117926716804504,0.309571236371994,0.2815440595149994,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31207275390625,0.9088979959487916,0.4396030604839325,0.4182133972644806,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140563964844,0.8097497820854187,0.3073472678661346,0.2172998785972595,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.313720703125,0.8238649368286133,0.3248558044433594,0.3106371462345123,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3159484863281,0.7481501698493958,0.2418088763952255,1.1027520895004272,285.3123474121094,284.95001220703125,295.7815246582031,291.3003234863281,295.7800598144531,297.0972900390625,285.3023681640625,1.0,0.5326226949691772,1.0,1.0,0.0,1.0,-2.797993421554565,2.7979869842529297,6.299393135122955e-06,2.163436889648437,1.0,1.0,0.0,134.5869598388672,113.0,49086.74609375,0.0,1893.4134521484373,1.0,280.70281982421875,283.9872741699219,294.3532409667969,297.585693359375,293.1499938964844,293.1499938964844,280.6499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916313111782074,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.4453125,0.0,1950.328857421875,1895.4371337890625,0.0,3555.09521484375,1.0,1.0,0.0,3.0,1.0,0.0
12396360,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550354003906,0.8165291547775269,0.3080022037029266,0.2799907326698303,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.254638671875,0.9165140390396118,0.4391246438026428,0.4176108837127685,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550354003906,0.814831554889679,0.3061474561691284,0.2163516283035278,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.8289613127708435,0.3237579762935638,0.3094531893730163,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.7524808645248413,0.2405791133642196,1.096529245376587,285.25469970703125,284.95001220703125,295.8183288574219,291.3193359375,295.8168640136719,297.0898132324219,285.252685546875,1.0,0.5281871557235718,1.0,1.0,0.0,1.0,-2.785361766815185,2.785355567932129,6.242595190997236e-06,2.1536476612091064,1.0,1.0,0.0,130.29693603515625,101.0,49200.98046875,0.0,1853.2252197265625,1.0,280.6586303710937,283.93438720703125,294.34942626953125,297.5409851074219,293.1499938964844,293.1499938964844,280.3500061035156,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183892011642456,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.23876953125,0.0,1950.328857421875,1895.4371337890625,0.0,3574.28515625,1.0,1.0,0.0,3.0,1.0,0.0
12396420,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.8231145143508911,0.3062137067317962,0.2782542705535888,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.9273078441619872,0.4385684132575989,0.4169468581676483,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.8217669129371643,0.3047802150249481,0.2152860760688781,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.836085319519043,0.3225007355213165,0.30811408162117,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.758712649345398,0.2391817718744278,1.0894782543182373,285.0962219238281,284.95001220703125,295.8603210449219,291.3410949707031,295.8588256835937,297.0819396972656,285.0879821777344,1.0,0.522807240486145,1.0,1.0,0.0,1.0,-2.771113395690918,2.7711071968078613,6.178815510793356e-06,2.1425955295562744,1.0,1.0,0.0,124.91059112548828,101.0,50298.1328125,0.0,1805.715087890625,1.0,280.3909606933594,283.7518920898437,294.3895568847656,297.6900939941406,293.1499938964844,293.1499938964844,280.3500061035156,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249017834663392,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.517578125,0.0,1950.328857421875,1895.4371337890625,0.0,3634.32470703125,1.0,1.0,0.0,3.0,1.0,0.0
12396480,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8285739421844482,0.3048336505889892,0.2768586277961731,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.9363098740577698,0.4381094872951507,0.4163518846035003,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8274904489517212,0.3037218749523163,0.2144291549921035,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8420976400375366,0.3215222060680389,0.3070336878299713,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.764036238193512,0.2381084263324737,1.0839271545410156,285.0519104003906,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.075927734375,285.0497741699219,1.0,0.5185445547103882,1.0,1.0,0.0,1.0,-2.759721517562866,2.7597155570983887,6.128052973508602e-06,2.1337568759918213,1.0,1.0,0.0,120.70124816894533,89.0,50362.9453125,0.0,1768.5162353515625,1.0,280.3586120605469,283.7117919921875,294.3847351074219,297.6493225097656,293.1499938964844,293.1499938964844,280.04998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261234402656556,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.63037109375,0.0,1950.328857421875,1895.4371337890625,0.0,3645.558349609375,1.0,1.0,0.0,3.0,1.0,0.0
12396540,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8443356156349182,0.3015691339969635,0.2736106514930725,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.9603351950645448,0.4369602799415588,0.4149371385574341,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8438559174537659,0.301215797662735,0.2124280333518982,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.8595636487007141,0.3191896080970764,0.3044927716255188,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.7796053290367126,0.2355868071317672,1.0709532499313354,284.8461608886719,284.95001220703125,295.9652709960937,291.3958435058594,295.9637756347656,297.06280517578125,284.8438415527344,1.0,0.5081296563148499,1.0,1.0,0.0,1.0,-2.7330682277679443,2.733062267303467,6.010077868268127e-06,2.113065719604492,0.9977599382400512,0.9977599382400512,0.0,110.32212829589844,77.0,51484.6015625,0.0,1680.1337890625,1.0,280.0587463378906,283.487060546875,294.4203796386719,297.7559509277344,293.1499938964844,293.1499938964844,279.75,29181.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333050847053528,1.0,0.0,0.0,3.5935020446777344,3.593524217605591,8.616464128863299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.91064453125,0.0,1950.37109375,1895.4371337890625,0.0,3711.398193359375,1.0,1.0,0.0,3.0,1.0,0.0
12396600,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8443356156349182,0.3015691339969635,0.2736106514930725,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.9603351950645448,0.4369602799415588,0.4149371385574341,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8438559174537659,0.301215797662735,0.2124280333518982,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.8595636487007141,0.3191896080970764,0.3044927716255188,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.7796053290367126,0.2355868071317672,1.0709532499313354,284.8461608886719,284.95001220703125,295.9652709960937,291.3958435058594,295.9637756347656,297.06280517578125,284.8438415527344,1.0,0.5081296563148499,1.0,1.0,0.0,1.0,-2.7330682277679443,2.733062267303467,6.010077868268127e-06,2.113065719604492,0.9977599382400512,0.9977599382400512,0.0,110.32212829589844,77.0,51484.6015625,0.0,1680.1337890625,1.0,280.0587463378906,283.487060546875,294.4203796386719,297.7559509277344,293.1499938964844,293.1499938964844,279.75,29181.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333050847053528,1.0,0.0,0.0,3.5935020446777344,3.593524217605591,8.616464128863299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.91064453125,0.0,1950.37109375,1895.4371337890625,0.0,3711.398193359375,1.0,1.0,0.0,3.0,1.0,0.0
12396660,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6379089355469,0.8654568791389465,0.2982189953327179,0.2702675461769104,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63739013671875,0.9861721992492676,0.435681015253067,0.4133829772472381,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6379089355469,0.865665853023529,0.2986326217651367,0.210360512137413,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378173828125,0.8828070163726807,0.3167569637298584,0.3018422722816467,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63836669921875,0.8000946044921875,0.2330186516046524,1.0576869249343872,284.6374816894531,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0501708984375,284.63507080078125,1.0,0.4971509277820587,1.0,1.0,0.0,1.0,-2.705570697784424,2.7055649757385254,5.889539806958055e-06,2.091705560684204,0.9919245839118958,0.9919245839118958,0.0,99.4988021850586,65.0,52565.4765625,0.0,1590.115234375,1.0,279.7587280273437,283.26025390625,294.4564208984375,297.8608093261719,293.1499938964844,293.1499938964844,279.45001220703125,29375.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939975082874298,1.0,0.0,0.0,3.5922391414642334,3.59226131439209,8.610408599452057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.50439453125,0.0,1950.492431640625,1895.4371337890625,0.0,3772.21826171875,1.0,1.0,0.0,3.0,1.0,0.0
12396720,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6379089355469,0.8654568791389465,0.2982189953327179,0.2702675461769104,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63739013671875,0.9861721992492676,0.435681015253067,0.4133829772472381,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6379089355469,0.865665853023529,0.2986326217651367,0.210360512137413,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378173828125,0.8828070163726807,0.3167569637298584,0.3018422722816467,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63836669921875,0.8000946044921875,0.2330186516046524,1.0576869249343872,284.6374816894531,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0501708984375,284.63507080078125,1.0,0.4971509277820587,1.0,1.0,0.0,1.0,-2.705570697784424,2.7055649757385254,5.889539806958055e-06,2.091705560684204,0.9919245839118958,0.9919245839118958,0.0,99.4988021850586,65.0,52565.4765625,0.0,1590.115234375,1.0,279.7587280273437,283.26025390625,294.4564208984375,297.8608093261719,293.1499938964844,293.1499938964844,279.45001220703125,29375.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939975082874298,1.0,0.0,0.0,3.5922391414642334,3.59226131439209,8.610408599452057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.50439453125,0.0,1950.492431640625,1895.4371337890625,0.0,3772.21826171875,1.0,1.0,0.0,3.0,1.0,0.0
12396780,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4155578613281,0.887062132358551,0.2947860360145569,0.2669285237789154,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149780273437,0.9990000128746032,0.4349600076675415,0.400837779045105,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4155578613281,0.8880361914634705,0.2959249913692474,0.2082774937152862,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4154663085937,0.906311571598053,0.3141808211803436,0.2991503775119781,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4161376953125,0.8195076584815979,0.2303622514009475,1.0444620847702026,284.4150695800781,284.95001220703125,296.1116638183594,291.4729309082031,296.1101379394531,297.0387268066406,284.4116516113281,1.0,0.4850722551345825,1.0,1.0,0.0,1.0,-2.664878368377685,2.664872646331787,5.7141173783747945e-06,2.060441255569458,0.9830741286277772,0.9830741286277772,0.0,90.06674194335938,53.0,53453.55078125,0.0,1489.9642333984375,1.0,279.4587707519531,283.02276611328125,294.4919738769531,297.9587097167969,293.1499938964844,293.1499938964844,279.1499938964844,29692.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460680484771729,1.0,0.0,0.0,3.590186357498169,3.5902087688446045,8.600571277384006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.6279296875,0.0,1950.688232421875,1895.4371337890625,0.0,3827.4716796875,1.0,1.0,0.0,3.0,1.0,0.0
12396840,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4155578613281,0.887062132358551,0.2947860360145569,0.2669285237789154,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149780273437,0.9990000128746032,0.4349600076675415,0.400837779045105,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4155578613281,0.8880361914634705,0.2959249913692474,0.2082774937152862,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4154663085937,0.906311571598053,0.3141808211803436,0.2991503775119781,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4161376953125,0.8195076584815979,0.2303622514009475,1.0444620847702026,284.4150695800781,284.95001220703125,296.1116638183594,291.4729309082031,296.1101379394531,297.0387268066406,284.4116516113281,1.0,0.4850722551345825,1.0,1.0,0.0,1.0,-2.664878368377685,2.664872646331787,5.7141173783747945e-06,2.060441255569458,0.9830741286277772,0.9830741286277772,0.0,90.06674194335938,53.0,53453.55078125,0.0,1489.9642333984375,1.0,279.4587707519531,283.02276611328125,294.4919738769531,297.9587097167969,293.1499938964844,293.1499938964844,279.1499938964844,29692.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460680484771729,1.0,0.0,0.0,3.590186357498169,3.5902087688446045,8.600571277384006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.6279296875,0.0,1950.688232421875,1895.4371337890625,0.0,3827.4716796875,1.0,1.0,0.0,3.0,1.0,0.0
12396900,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.25152587890625,0.8960259556770325,0.2930094301700592,0.2652778327465057,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2490539550781,0.9990000128746032,0.435858815908432,0.3868545591831207,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2514953613281,0.897376298904419,0.294495165348053,0.2072333991527557,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2509765625,0.9168234467506408,0.3128125667572021,0.2977944910526275,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2540588378906,0.827000617980957,0.2289824932813644,1.037888526916504,284.24932861328125,284.95001220703125,296.148193359375,291.4922180175781,296.1466369628906,297.03863525390625,284.2358703613281,1.0,0.4782180488109588,1.0,1.0,0.0,1.0,-2.635313034057617,2.6353073120117188,5.587891791947186e-06,2.037513971328736,0.9768105149269104,0.9768105149269104,0.0,86.07874298095703,53.0,54211.6640625,0.0,1431.857177734375,1.0,279.20294189453125,282.8363342285156,294.5279541015625,298.09912109375,293.1499938964844,293.1499938964844,279.1499938964844,29913.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504933953285216,1.0,0.0,0.0,3.5887560844421387,3.588778495788574,8.593719940108713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.001953125,0.0,1950.8236083984373,1895.4371337890625,0.0,3867.406005859375,1.0,1.0,0.0,3.0,1.0,0.0
12396960,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1648254394531,0.9062466025352478,0.2911517024040222,0.2635031938552856,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1640625,0.9990000128746032,0.4376800060272217,0.3718777298927307,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.164794921875,0.908080279827118,0.292971521615982,0.2060973644256591,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1646423339844,0.9291805028915404,0.3113510012626648,0.2963183522224426,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1656494140625,0.8354738354682922,0.2275455296039581,1.0309323072433472,284.1640930175781,284.95001220703125,296.1846618652344,291.51153564453125,296.18310546875,297.0423889160156,284.1592712402344,1.0,0.4709296822547912,1.0,1.0,0.0,1.0,-2.603688955307007,2.6036834716796875,5.454442543850746e-06,2.01299262046814,0.9706681370735168,0.9706681370735168,0.0,81.9379653930664,56.0,54010.6640625,0.0,1371.58544921875,1.0,279.15869140625,282.7640380859375,294.5231628417969,298.032958984375,293.1499938964844,293.1499938964844,278.8500061035156,30176.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95063978433609,1.0,0.0,0.0,3.587048053741455,3.58707046508789,8.58554130900302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.982421875,0.0,1950.9842529296875,1895.4371337890625,0.0,3868.723876953125,1.0,1.0,0.0,3.0,1.0,0.0
12397020,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9180603027344,0.919035792350769,0.2874985933303833,0.2600935101509094,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91754150390625,0.9990000128746032,0.4425656497478485,0.3535788357257843,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9180603027344,0.9217830300331116,0.2898783981800079,0.2038614898920059,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9179077148437,0.9438111782073976,0.3083682954311371,0.2934004664421081,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.91876220703125,0.8453763723373413,0.2246937751770019,1.0175179243087769,283.9175109863281,284.95001220703125,296.2575378417969,291.5502014160156,296.25592041015625,297.0562744140625,283.9137268066406,1.0,0.4609589576721191,1.0,1.0,0.0,1.0,-2.555271625518799,2.5552663803100586,5.25256245964556e-06,1.975099444389344,0.9549543261528016,0.9549543261528016,0.0,76.71124267578125,59.0,54657.73828125,0.0,1286.771240234375,1.0,278.8588256835937,282.5105285644531,294.555419921875,298.10272216796875,293.1499938964844,293.1499938964844,278.54998779296875,30864.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953762948513031,1.0,0.0,0.0,3.5825815200805664,3.582603931427002,8.564173299419053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.9384765625,0.0,1951.3985595703125,1895.4371337890625,0.0,3896.7978515625,1.0,1.0,0.0,3.0,1.0,0.0
12397080,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9180603027344,0.919035792350769,0.2874985933303833,0.2600935101509094,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91754150390625,0.9990000128746032,0.4425656497478485,0.3535788357257843,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9180603027344,0.9217830300331116,0.2898783981800079,0.2038614898920059,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9179077148437,0.9438111782073976,0.3083682954311371,0.2934004664421081,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.91876220703125,0.8453763723373413,0.2246937751770019,1.0175179243087769,283.9175109863281,284.95001220703125,296.2575378417969,291.5502014160156,296.25592041015625,297.0562744140625,283.9137268066406,1.0,0.4609589576721191,1.0,1.0,0.0,1.0,-2.555271625518799,2.5552663803100586,5.25256245964556e-06,1.975099444389344,0.9549543261528016,0.9549543261528016,0.0,76.71124267578125,59.0,54657.73828125,0.0,1286.771240234375,1.0,278.8588256835937,282.5105285644531,294.555419921875,298.10272216796875,293.1499938964844,293.1499938964844,278.54998779296875,30864.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953762948513031,1.0,0.0,0.0,3.5825815200805664,3.582603931427002,8.564173299419053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.9384765625,0.0,1951.3985595703125,1895.4371337890625,0.0,3896.7978515625,1.0,1.0,0.0,3.0,1.0,0.0
12397140,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.9240819215774536,0.2839449942111969,0.2568300068378448,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6851501464844,0.9990000128746032,0.4467964172363281,0.3442460000514984,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.685546875,0.927459716796875,0.2867418229579925,0.2016363590955734,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6854248046875,0.9497344493865968,0.3053222000598907,0.2904791533946991,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6861877441406,0.8491365909576416,0.2218565791845321,1.004492998123169,283.6850891113281,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0653381347656,283.6818542480469,1.0,0.4538568258285522,1.0,1.0,0.0,1.0,-2.5182945728302,2.51828932762146,5.101079750602366e-06,1.9462146759033203,0.9362514019012452,0.9362514019012452,0.0,73.71321868896484,62.0,55422.140625,0.0,1228.2333984375,1.0,278.5588684082031,282.2672424316406,294.5936279296875,298.1869506835937,293.1499938964844,293.1499938964844,278.25,31798.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568363428115844,1.0,0.0,0.0,3.5765154361724854,3.5765380859375,8.535196229786379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.9697265625,0.0,1951.947998046875,1895.4371337890625,0.0,3924.3349609375,1.0,1.0,0.0,3.0,1.0,0.0
12397200,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.9240819215774536,0.2839449942111969,0.2568300068378448,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6851501464844,0.9990000128746032,0.4467964172363281,0.3442460000514984,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.685546875,0.927459716796875,0.2867418229579925,0.2016363590955734,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6854248046875,0.9497344493865968,0.3053222000598907,0.2904791533946991,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6861877441406,0.8491365909576416,0.2218565791845321,1.004492998123169,283.6850891113281,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0653381347656,283.6818542480469,1.0,0.4538568258285522,1.0,1.0,0.0,1.0,-2.5182945728302,2.51828932762146,5.101079750602366e-06,1.9462146759033203,0.9362514019012452,0.9362514019012452,0.0,73.71321868896484,62.0,55422.140625,0.0,1228.2333984375,1.0,278.5588684082031,282.2672424316406,294.5936279296875,298.1869506835937,293.1499938964844,293.1499938964844,278.25,31798.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568363428115844,1.0,0.0,0.0,3.5765154361724854,3.5765380859375,8.535196229786379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.9697265625,0.0,1951.947998046875,1895.4371337890625,0.0,3924.3349609375,1.0,1.0,0.0,3.0,1.0,0.0
12397260,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.463134765625,0.9226763844490052,0.2804436981678009,0.2536784410476684,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4627380371094,0.9990000128746032,0.4496576189994812,0.3413552939891815,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.463134765625,0.9265451431274414,0.2836113274097442,0.1994377076625824,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4630126953125,0.949164092540741,0.3022492825984955,0.2875720858573913,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.46368408203125,0.8479496836662292,0.2190237343311309,0.9917272329330444,283.46270751953125,284.95001220703125,296.40283203125,291.6272888183594,296.4012145996094,297.0667419433594,283.4599609375,1.0,0.4489277303218841,1.0,1.0,0.0,1.0,-2.489555835723877,2.489550828933716,4.984843599231681e-06,1.9237335920333865,0.9146537184715272,0.9146537184715272,0.0,72.21844482421875,65.0,56265.19140625,0.0,1187.363525390625,1.0,278.2589416503906,282.0316772460937,294.6340637207031,298.2801208496094,293.1499938964844,293.1499938964844,278.1499938964844,33051.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960327923297882,1.0,0.0,0.0,3.5683605670928955,3.5683834552764893,8.496318741890718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.73828125,0.0,1952.66259765625,1895.4371337890625,0.0,3955.508544921875,1.0,1.0,0.0,3.0,1.0,0.0
