time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397320,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.463134765625,0.9226763844490052,0.2804436981678009,0.2536784410476684,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4627380371094,0.9990000128746032,0.4496576189994812,0.3413552939891815,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.463134765625,0.9265451431274414,0.2836113274097442,0.1994377076625824,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4630126953125,0.949164092540741,0.3022492825984955,0.2875720858573913,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.46368408203125,0.8479496836662292,0.2190237343311309,0.9917272329330444,283.46270751953125,284.95001220703125,296.40283203125,291.6272888183594,296.4012145996094,297.0667419433594,283.4599609375,1.0,0.4489277303218841,1.0,1.0,0.0,1.0,-2.489555835723877,2.489550828933716,4.984843599231681e-06,1.9237335920333865,0.9146537184715272,0.9146537184715272,0.0,72.21844482421875,65.0,56265.19140625,0.0,1187.363525390625,1.0,278.2589416503906,282.0316772460937,294.6340637207031,298.2801208496094,293.1499938964844,293.1499938964844,278.1499938964844,33051.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960327923297882,1.0,0.0,0.0,3.5683605670928955,3.5683834552764893,8.496318741890718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.73828125,0.0,1952.66259765625,1895.4371337890625,0.0,3955.508544921875,1.0,1.0,0.0,3.0,1.0,0.0
12397380,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3800048828125,0.9172885417938232,0.2773314118385315,0.2507797479629516,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3798828125,0.9990000128746032,0.4514952003955841,0.3426077961921692,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3799743652344,0.921726405620575,0.280989795923233,0.1975046843290329,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.37994384765625,0.9445831179618835,0.2995502352714538,0.2849131524562835,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3801574707031,0.8437216281890869,0.2164709866046905,0.9798914194107056,283.3798522949219,284.95001220703125,296.47528076171875,291.6656799316406,296.4736328125,297.0664367675781,283.3790283203125,1.0,0.4456786811351776,1.0,1.0,0.0,1.0,-2.467834234237671,2.467829465866089,4.897789949609432e-06,1.906685471534729,0.8930364847183228,0.8930364847183228,0.0,71.72354888916016,68.0,56465.91015625,0.0,1159.71142578125,1.0,278.1531677246094,281.9468078613281,294.65557861328125,298.2889404296875,293.1499938964844,293.1499938964844,278.45001220703125,34540.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585261344909668,1.0,0.0,0.0,3.5586507320404053,3.558673620223999,8.450143127447518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.51318359375,0.0,1953.4774169921875,1895.4371337890625,0.0,3939.4365234375,1.0,1.0,0.0,3.0,1.0,0.0
12397440,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3800048828125,0.9172885417938232,0.2773314118385315,0.2507797479629516,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3798828125,0.9990000128746032,0.4514952003955841,0.3426077961921692,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3799743652344,0.921726405620575,0.280989795923233,0.1975046843290329,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.37994384765625,0.9445831179618835,0.2995502352714538,0.2849131524562835,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3801574707031,0.8437216281890869,0.2164709866046905,0.9798914194107056,283.3798522949219,284.95001220703125,296.47528076171875,291.6656799316406,296.4736328125,297.0664367675781,283.3790283203125,1.0,0.4456786811351776,1.0,1.0,0.0,1.0,-2.467834234237671,2.467829465866089,4.897789949609432e-06,1.906685471534729,0.8930364847183228,0.8930364847183228,0.0,71.72354888916016,68.0,56465.91015625,0.0,1159.71142578125,1.0,278.1531677246094,281.9468078613281,294.65557861328125,298.2889404296875,293.1499938964844,293.1499938964844,278.45001220703125,34540.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585261344909668,1.0,0.0,0.0,3.5586507320404053,3.558673620223999,8.450143127447518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.51318359375,0.0,1953.4774169921875,1895.4371337890625,0.0,3939.4365234375,1.0,1.0,0.0,3.0,1.0,0.0
12397500,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5106201171875,0.9142960906028748,0.2762341499328613,0.2495903521776199,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5125427246094,0.9990000128746032,0.452441394329071,0.3439157605171203,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5107421875,0.9190042614936828,0.2801034450531006,0.1967488825321197,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.51123046875,0.9418702721595764,0.2985985279083252,0.2838370203971863,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082702636719,0.8413408994674683,0.2154974490404129,0.9748948216438292,283.5126037597656,284.95001220703125,296.5114440917969,291.684814453125,296.50982666015625,297.06964111328125,283.5245361328125,1.0,0.4445989727973938,1.0,1.0,0.0,1.0,-2.459768533706665,2.459763526916504,4.865592018177267e-06,1.9003167152404783,0.8846997618675232,0.8846997618675232,0.0,71.69490051269531,68.0,55464.59765625,0.0,1150.2059326171875,1.0,278.398193359375,282.10791015625,294.6278076171875,298.1058349609375,293.1499938964844,293.1499938964844,278.45001220703125,35241.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503214955329896,1.0,0.0,0.0,3.554075002670288,3.554098129272461,8.428426099271746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.81201171875,0.0,1953.8477783203125,1895.4371337890625,0.0,3865.85791015625,1.0,1.0,0.0,3.0,1.0,0.0
12397560,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.576171875,0.9123536348342896,0.2755528390407562,0.2488403618335724,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5766296386719,0.9990000128746032,0.4536812007427215,0.3448208272457123,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5762023925781,0.9172487258911132,0.2795847952365875,0.1962886154651641,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5763244628906,0.9400639533996582,0.2980290651321411,0.2831555008888244,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5756530761719,0.8396781086921692,0.2148302048444748,0.971347451210022,283.5766296386719,284.95001220703125,296.547607421875,291.7038879394531,296.54595947265625,297.0772705078125,283.579345703125,1.0,0.4438877403736114,1.0,1.0,0.0,1.0,-2.4543168544769287,2.4543120861053467,4.843816441280069e-06,1.895972490310669,0.87623530626297,0.87623530626297,0.0,71.67881774902344,71.0,55345.42578125,0.0,1143.8275146484375,1.0,278.4413452148437,282.1637878417969,294.65625,298.16217041015625,293.1499938964844,293.1499938964844,278.75,35916.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457266926765442,1.0,0.0,0.0,3.5496599674224854,3.549683094024658,8.407498626183951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.29736328125,0.0,1954.1927490234373,1895.4371337890625,0.0,3824.384521484375,1.0,1.0,0.0,3.0,1.0,0.0
12397620,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.81024169921875,0.9093483686447144,0.2748674154281616,0.2480356246232986,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8109436035156,0.9990000128746032,0.4568566977977752,0.3467699289321899,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.810302734375,0.9145373702049256,0.2791887819766998,0.1958730816841125,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8104553222656,0.9372594356536864,0.2976137697696686,0.2825484275817871,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8094482421875,0.8370875716209412,0.2141156494617462,0.967274248600006,283.8109130859375,284.95001220703125,296.6197814941406,291.7418518066406,296.6181335449219,297.0989990234375,283.8152160644531,1.0,0.4434701800346374,1.0,1.0,0.0,1.0,-2.4495625495910645,2.4495577812194824,4.824660663871327e-06,1.892075538635254,0.862842321395874,0.862842321395874,0.0,71.87559509277344,74.0,54253.01171875,0.0,1139.166748046875,1.0,278.7407531738281,282.4145202636719,294.6963195800781,298.1217956542969,293.1499938964844,293.1499938964844,279.04998779296875,36770.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341599345207214,1.0,0.0,0.0,3.5235390663146973,3.52356219291687,8.284217756227008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.18896484375,0.0,1925.054931640625,1895.4371337890625,0.0,3719.21142578125,0.9943812489509584,1.0,0.0,3.0,1.0,0.0
12397680,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.81024169921875,0.9093483686447144,0.2748674154281616,0.2480356246232986,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8109436035156,0.9990000128746032,0.4568566977977752,0.3467699289321899,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.810302734375,0.9145373702049256,0.2791887819766998,0.1958730816841125,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8104553222656,0.9372594356536864,0.2976137697696686,0.2825484275817871,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8094482421875,0.8370875716209412,0.2141156494617462,0.967274248600006,283.8109130859375,284.95001220703125,296.6197814941406,291.7418518066406,296.6181335449219,297.0989990234375,283.8152160644531,1.0,0.4434701800346374,1.0,1.0,0.0,1.0,-2.4495625495910645,2.4495577812194824,4.824660663871327e-06,1.892075538635254,0.862842321395874,0.862842321395874,0.0,71.87559509277344,74.0,54253.01171875,0.0,1139.166748046875,1.0,278.7407531738281,282.4145202636719,294.6963195800781,298.1217956542969,293.1499938964844,293.1499938964844,279.04998779296875,36770.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341599345207214,1.0,0.0,0.0,3.5235390663146973,3.52356219291687,8.284217756227008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.18896484375,0.0,1925.054931640625,1895.4371337890625,0.0,3719.21142578125,0.9943812489509584,1.0,0.0,3.0,1.0,0.0
12397740,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0647277832031,0.9066414833068848,0.2747726440429687,0.2478586882352829,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0655212402344,0.9990000128746032,0.4608001708984375,0.3493742346763611,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.06475830078125,0.9121435284614564,0.279490202665329,0.1959779113531112,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0649719238281,0.9347532987594604,0.2979245185852051,0.2827038764953613,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06378173828125,0.8348926305770874,0.2140477001667022,0.9663923382759094,284.0655212402344,284.95001220703125,296.6918334960937,291.7795715332031,296.690185546875,297.1262512207031,284.07049560546875,1.0,0.4442512691020965,1.0,1.0,0.0,1.0,-2.4517266750335693,2.451721668243408,4.832834292756161e-06,1.8935651779174805,0.852995753288269,0.852995753288269,0.0,72.42264556884766,77.0,53219.6953125,0.0,1143.94970703125,1.0,279.0404357910156,282.6822814941406,294.7406311035156,298.0984191894531,293.1499938964844,293.1499938964844,279.3500061035156,37092.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241557121276855,1.0,0.0,0.0,3.485807180404663,3.4858298301696777,8.107743383334309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.9248046875,0.0,1874.7127685546875,1895.4371337890625,0.0,3627.459228515625,0.985444188117981,1.0,0.0,3.0,1.0,0.0
12397800,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0647277832031,0.9066414833068848,0.2747726440429687,0.2478586882352829,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0655212402344,0.9990000128746032,0.4608001708984375,0.3493742346763611,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.06475830078125,0.9121435284614564,0.279490202665329,0.1959779113531112,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0649719238281,0.9347532987594604,0.2979245185852051,0.2827038764953613,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06378173828125,0.8348926305770874,0.2140477001667022,0.9663923382759094,284.0655212402344,284.95001220703125,296.6918334960937,291.7795715332031,296.690185546875,297.1262512207031,284.07049560546875,1.0,0.4442512691020965,1.0,1.0,0.0,1.0,-2.4517266750335693,2.451721668243408,4.832834292756161e-06,1.8935651779174805,0.852995753288269,0.852995753288269,0.0,72.42264556884766,77.0,53219.6953125,0.0,1143.94970703125,1.0,279.0404357910156,282.6822814941406,294.7406311035156,298.0984191894531,293.1499938964844,293.1499938964844,279.3500061035156,37092.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241557121276855,1.0,0.0,0.0,3.485807180404663,3.4858298301696777,8.107743383334309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.9248046875,0.0,1874.7127685546875,1895.4371337890625,0.0,3627.459228515625,0.985444188117981,1.0,0.0,3.0,1.0,0.0
12397860,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.32635498046875,0.9036365151405334,0.2750585377216339,0.2480570524930954,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3272399902344,0.9990000128746032,0.4652264416217804,0.3529520034790039,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.326416015625,0.90958571434021,0.2803303897380829,0.1964950710535049,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3266296386719,0.9319440126419068,0.2987471520900726,0.2833920419216156,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.32537841796875,0.8326234221458435,0.2144434452056884,0.9678037762641908,284.3271789550781,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.1558837890625,284.3324279785156,1.0,0.4460492432117462,1.0,1.0,0.0,1.0,-2.4594027996063232,2.459397792816162,4.862837158725597e-06,1.8993483781814573,0.8466898202896118,0.8466898202896118,0.0,73.33727264404297,80.0,52262.66015625,0.0,1156.6741943359375,1.0,279.3400573730469,282.954345703125,294.78277587890625,298.0792236328125,293.1499938964844,293.1499938964844,279.6499938964844,37070.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151135683059692,1.0,0.0,0.0,3.448883533477783,3.44890570640564,7.936889687698567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.97607421875,0.0,1823.1326904296875,1895.4371337890625,0.0,3543.9970703125,0.976317822933197,1.0,0.0,3.0,1.0,0.0
12397920,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.32635498046875,0.9036365151405334,0.2750585377216339,0.2480570524930954,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3272399902344,0.9990000128746032,0.4652264416217804,0.3529520034790039,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.326416015625,0.90958571434021,0.2803303897380829,0.1964950710535049,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3266296386719,0.9319440126419068,0.2987471520900726,0.2833920419216156,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.32537841796875,0.8326234221458435,0.2144434452056884,0.9678037762641908,284.3271789550781,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.1558837890625,284.3324279785156,1.0,0.4460492432117462,1.0,1.0,0.0,1.0,-2.4594027996063232,2.459397792816162,4.862837158725597e-06,1.8993483781814573,0.8466898202896118,0.8466898202896118,0.0,73.33727264404297,80.0,52262.66015625,0.0,1156.6741943359375,1.0,279.3400573730469,282.954345703125,294.78277587890625,298.0792236328125,293.1499938964844,293.1499938964844,279.6499938964844,37070.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151135683059692,1.0,0.0,0.0,3.448883533477783,3.44890570640564,7.936889687698567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.97607421875,0.0,1823.1326904296875,1895.4371337890625,0.0,3543.9970703125,0.976317822933197,1.0,0.0,3.0,1.0,0.0
12397980,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5874328613281,0.9002595543861389,0.275651603937149,0.2485526949167251,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5883178710937,0.9990000128746032,0.4699140191078186,0.357526421546936,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5874938964844,0.9067052602767944,0.281570166349411,0.1973158419132232,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58770751953125,0.928665280342102,0.299958199262619,0.2844778299331665,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58648681640625,0.8301216959953308,0.2151820659637451,0.970908224582672,284.5882568359375,284.95001220703125,296.83551025390625,291.8539428710937,296.8338623046875,297.1857604980469,284.5934143066406,1.0,0.4486953616142273,1.0,1.0,0.0,1.0,-2.471510648727417,2.471505880355835,4.910577899863711e-06,1.9085856676101685,0.8438624143600464,0.8438624143600464,0.0,74.59575653076172,83.0,51388.26953125,0.0,1176.118408203125,1.0,279.63970947265625,283.2235107421875,294.8231811523437,298.0637512207031,293.1499938964844,293.1499938964844,279.95001220703125,36830.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067358374595642,1.0,0.0,0.0,3.420138597488404,3.4201605319976807,7.805139716765552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.23779296875,0.0,1781.54248046875,1895.4371337890625,0.0,3466.28662109375,0.9689608216285706,1.0,0.0,3.0,1.0,0.0
12398040,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5874328613281,0.9002595543861389,0.275651603937149,0.2485526949167251,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5883178710937,0.9990000128746032,0.4699140191078186,0.357526421546936,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5874938964844,0.9067052602767944,0.281570166349411,0.1973158419132232,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58770751953125,0.928665280342102,0.299958199262619,0.2844778299331665,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58648681640625,0.8301216959953308,0.2151820659637451,0.970908224582672,284.5882568359375,284.95001220703125,296.83551025390625,291.8539428710937,296.8338623046875,297.1857604980469,284.5934143066406,1.0,0.4486953616142273,1.0,1.0,0.0,1.0,-2.471510648727417,2.471505880355835,4.910577899863711e-06,1.9085856676101685,0.8438624143600464,0.8438624143600464,0.0,74.59575653076172,83.0,51388.26953125,0.0,1176.118408203125,1.0,279.63970947265625,283.2235107421875,294.8231811523437,298.0637512207031,293.1499938964844,293.1499938964844,279.95001220703125,36830.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067358374595642,1.0,0.0,0.0,3.420138597488404,3.4201605319976807,7.805139716765552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.23779296875,0.0,1781.54248046875,1895.4371337890625,0.0,3466.28662109375,0.9689608216285706,1.0,0.0,3.0,1.0,0.0
12398100,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533569335937,0.8983044028282166,0.2760238647460937,0.24886155128479,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75604248046875,0.9990000128746032,0.4722841084003448,0.360242486000061,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535705566406,0.9050517678260804,0.2822952270507812,0.1977996230125427,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541809082031,0.9267444610595704,0.3006682395935058,0.2851201891899109,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75054931640625,0.8286938071250916,0.2156392633914947,0.9728776812553406,284.7558288574219,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.20001220703125,284.7704772949219,1.0,0.4502858817577362,1.0,1.0,0.0,1.0,-2.478862762451172,2.4788577556610107,4.939730388286989e-06,1.9142191410064693,0.8441789150238037,0.8441789150238037,0.0,75.35555267333984,83.0,50553.81640625,0.0,1187.992431640625,1.0,279.8919372558594,283.41046142578125,294.8226013183594,297.9609375,293.1499938964844,293.1499938964844,279.95001220703125,36650.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900840163230896,1.0,0.0,0.0,3.409956693649292,3.4099786281585693,7.758737297081097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.494140625,0.0,1766.0517578125,1895.4371337890625,0.0,3411.414794921875,0.9662886261940002,1.0,0.0,3.0,1.0,0.0
12398160,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8964892625808716,0.2764919996261596,0.2492903769016266,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.9990000128746032,0.4747161269187927,0.362993448972702,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.9035667181015016,0.2831308543682098,0.1983780562877655,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.9249657392501832,0.3014846444129944,0.2858843505382538,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.8273762464523315,0.2161815911531448,0.9752971529960632,284.8439025878906,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.2146911621094,284.8487548828125,1.0,0.4520406424999237,1.0,1.0,0.0,1.0,-2.487201452255249,2.487196445465088,4.972919668944087e-06,1.920617699623108,0.8444077372550964,0.8444077372550964,0.0,76.1594009399414,86.0,50596.78125,0.0,1201.2935791015625,1.0,279.9394226074219,283.4853515625,294.8627014160156,298.0528869628906,293.1499938964844,293.1499938964844,280.25,36466.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989368677139282,1.0,0.0,0.0,3.403807640075684,3.403829574584961,7.730780566816975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.5576171875,0.0,1756.0157470703125,1895.4371337890625,0.0,3393.672119140625,0.9645190834999084,1.0,0.0,3.0,1.0,0.0
12398220,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8925181031227112,0.2776508331298828,0.2502840757369995,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.9990000128746032,0.4795802533626556,0.3691814541816711,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9002822041511536,0.2849518954753876,0.1996354013681411,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.9209861755371094,0.3032654225826263,0.2875496447086334,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8244531154632568,0.2173863500356674,0.980690062046051,285.09149169921875,284.95001220703125,296.9786376953125,291.9266052246094,296.97705078125,297.2359313964844,285.0959167480469,1.0,0.4559575915336609,1.0,1.0,0.0,1.0,-2.5058183670043945,2.5058133602142334,5.047488230047748e-06,1.9349337816238403,0.8482004404067993,0.8482004404067993,0.0,77.98262023925781,89.0,49883.13671875,0.0,1231.4093017578125,1.0,280.2393493652344,283.73779296875,294.90167236328125,298.046630859375,293.1499938964844,293.1499938964844,280.54998779296875,36042.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916974067687988,1.0,0.0,0.0,3.401897668838501,3.401919364929199,7.722106261098816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.7880859375,0.0,1749.39208984375,1895.4371337890625,0.0,3326.078125,0.9635652899742126,1.0,0.0,3.0,1.0,0.0
12398280,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8925181031227112,0.2776508331298828,0.2502840757369995,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.9990000128746032,0.4795802533626556,0.3691814541816711,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9002822041511536,0.2849518954753876,0.1996354013681411,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.9209861755371094,0.3032654225826263,0.2875496447086334,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8244531154632568,0.2173863500356674,0.980690062046051,285.09149169921875,284.95001220703125,296.9786376953125,291.9266052246094,296.97705078125,297.2359313964844,285.0959167480469,1.0,0.4559575915336609,1.0,1.0,0.0,1.0,-2.5058183670043945,2.5058133602142334,5.047488230047748e-06,1.9349337816238403,0.8482004404067993,0.8482004404067993,0.0,77.98262023925781,89.0,49883.13671875,0.0,1231.4093017578125,1.0,280.2393493652344,283.73779296875,294.90167236328125,298.046630859375,293.1499938964844,293.1499938964844,280.54998779296875,36042.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916974067687988,1.0,0.0,0.0,3.401897668838501,3.401919364929199,7.722106261098816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.7880859375,0.0,1749.39208984375,1895.4371337890625,0.0,3326.078125,0.9635652899742126,1.0,0.0,3.0,1.0,0.0
12398340,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.329345703125,0.8886071443557739,0.2791302502155304,0.2515933513641357,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301086425781,0.9990000128746032,0.4844919741153717,0.3758946657180786,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32940673828125,0.8969085812568665,0.28699591755867,0.2010570764541626,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295593261719,0.9169111251831056,0.3052607178688049,0.2894299924373626,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.8214497566223145,0.2187602519989013,0.9868994951248168,285.3300170898437,284.95001220703125,297.04998779296875,291.9621887207031,297.0484313964844,297.2553405761719,285.333984375,1.0,0.460343062877655,1.0,1.0,0.0,1.0,-2.5268828868865967,2.5268778800964355,5.132606474944623e-06,1.9511640071868896,0.8551136255264282,0.8551136255264282,0.0,80.01944732666016,92.0,49239.51171875,0.0,1265.872802734375,1.0,280.5394287109375,283.9801940917969,294.9400329589844,298.0445251464844,293.1499938964844,293.1499938964844,280.8500061035156,35601.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849987983703613,1.0,0.0,0.0,3.4149136543273926,3.414935350418091,7.781310387144913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.556640625,0.0,1762.663330078125,1895.4371337890625,0.0,3263.4072265625,0.9662836194038392,1.0,0.0,3.0,1.0,0.0
12398400,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.329345703125,0.8886071443557739,0.2791302502155304,0.2515933513641357,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301086425781,0.9990000128746032,0.4844919741153717,0.3758946657180786,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32940673828125,0.8969085812568665,0.28699591755867,0.2010570764541626,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295593261719,0.9169111251831056,0.3052607178688049,0.2894299924373626,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.8214497566223145,0.2187602519989013,0.9868994951248168,285.3300170898437,284.95001220703125,297.04998779296875,291.9621887207031,297.0484313964844,297.2553405761719,285.333984375,1.0,0.460343062877655,1.0,1.0,0.0,1.0,-2.5268828868865967,2.5268778800964355,5.132606474944623e-06,1.9511640071868896,0.8551136255264282,0.8551136255264282,0.0,80.01944732666016,92.0,49239.51171875,0.0,1265.872802734375,1.0,280.5394287109375,283.9801940917969,294.9400329589844,298.0445251464844,293.1499938964844,293.1499938964844,280.8500061035156,35601.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849987983703613,1.0,0.0,0.0,3.4149136543273926,3.414935350418091,7.781310387144913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.556640625,0.0,1762.663330078125,1895.4371337890625,0.0,3263.4072265625,0.9662836194038392,1.0,0.0,3.0,1.0,0.0
12398460,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5518493652344,0.8786608576774597,0.2787570655345917,0.251690924167633,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.552490234375,0.9990000128746032,0.4867080152034759,0.3886465728282928,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5519104003906,0.8873393535614014,0.2870894968509674,0.2014805674552917,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5520324707031,0.9061680436134338,0.305247962474823,0.2899236381053924,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55126953125,0.8125665187835693,0.2179610878229141,0.985978662967682,285.5523681640625,284.95001220703125,297.1206970214844,291.9964294433594,297.1191711425781,297.2503662109375,285.5553283691406,1.0,0.4646938741207123,1.0,1.0,0.0,1.0,-2.5423240661621094,2.542319059371948,5.195648100198014e-06,1.96315598487854,0.8649025559425354,0.8649025559425354,0.0,83.14652252197266,95.0,48560.796875,0.0,1298.5504150390625,1.0,280.8396301269531,284.2073669433594,294.9765319824219,298.0417785644531,293.1499938964844,293.1499938964844,281.1499938964844,35181.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787566423416138,1.0,0.0,0.0,3.442178964614868,3.4422006607055664,7.906061227913597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.3408203125,0.0,1795.625244140625,1895.4371337890625,0.0,3204.92724609375,0.9725606441497804,1.0,0.0,3.0,1.0,0.0
12398520,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5518493652344,0.8786608576774597,0.2787570655345917,0.251690924167633,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.552490234375,0.9990000128746032,0.4867080152034759,0.3886465728282928,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5519104003906,0.8873393535614014,0.2870894968509674,0.2014805674552917,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5520324707031,0.9061680436134338,0.305247962474823,0.2899236381053924,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55126953125,0.8125665187835693,0.2179610878229141,0.985978662967682,285.5523681640625,284.95001220703125,297.1206970214844,291.9964294433594,297.1191711425781,297.2503662109375,285.5553283691406,1.0,0.4646938741207123,1.0,1.0,0.0,1.0,-2.5423240661621094,2.542319059371948,5.195648100198014e-06,1.96315598487854,0.8649025559425354,0.8649025559425354,0.0,83.14652252197266,95.0,48560.796875,0.0,1298.5504150390625,1.0,280.8396301269531,284.2073669433594,294.9765319824219,298.0417785644531,293.1499938964844,293.1499938964844,281.1499938964844,35181.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787566423416138,1.0,0.0,0.0,3.442178964614868,3.4422006607055664,7.906061227913597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.3408203125,0.0,1795.625244140625,1895.4371337890625,0.0,3204.92724609375,0.9725606441497804,1.0,0.0,3.0,1.0,0.0
12398580,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630310058594,0.8708165287971497,0.2795350253582001,0.2522680163383484,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7636413574219,0.9990000128746032,0.4889956414699554,0.40000981092453,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630920410156,0.8797510862350464,0.288285344839096,0.202219471335411,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.898070752620697,0.306271344423294,0.2907722890377044,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7624816894531,0.8048074245452881,0.2180565744638443,0.9859647750854492,285.7635192871094,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.249755859375,285.76617431640625,1.0,0.4690200984477997,1.0,1.0,0.0,1.0,-2.558558464050293,2.5585532188415527,5.2621371651184745e-06,1.97565758228302,0.8774149417877197,0.8774149417877197,0.0,86.08876037597656,98.0,47904.26953125,0.0,1331.80859375,1.0,281.1399841308594,284.42449951171875,295.00927734375,298.03448486328125,293.1499938964844,293.1499938964844,281.45001220703125,34802.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725627064704895,1.0,0.0,0.0,3.482128620147705,3.482150793075561,8.090640903901658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.884765625,0.0,1847.1119384765625,1895.4371337890625,0.0,3146.8486328125,0.982052445411682,1.0,0.0,3.0,1.0,0.0
12398640,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630310058594,0.8708165287971497,0.2795350253582001,0.2522680163383484,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7636413574219,0.9990000128746032,0.4889956414699554,0.40000981092453,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630920410156,0.8797510862350464,0.288285344839096,0.202219471335411,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.898070752620697,0.306271344423294,0.2907722890377044,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7624816894531,0.8048074245452881,0.2180565744638443,0.9859647750854492,285.7635192871094,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.249755859375,285.76617431640625,1.0,0.4690200984477997,1.0,1.0,0.0,1.0,-2.558558464050293,2.5585532188415527,5.2621371651184745e-06,1.97565758228302,0.8774149417877197,0.8774149417877197,0.0,86.08876037597656,98.0,47904.26953125,0.0,1331.80859375,1.0,281.1399841308594,284.42449951171875,295.00927734375,298.03448486328125,293.1499938964844,293.1499938964844,281.45001220703125,34802.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725627064704895,1.0,0.0,0.0,3.482128620147705,3.482150793075561,8.090640903901658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.884765625,0.0,1847.1119384765625,1895.4371337890625,0.0,3146.8486328125,0.982052445411682,1.0,0.0,3.0,1.0,0.0
12398700,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052124023437,0.867831289768219,0.280130535364151,0.2527657449245453,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.907958984375,0.9990000128746032,0.4903150498867035,0.4049246907234192,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.8769112229347229,0.2891110181808471,0.2027645707130432,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.8949977159500122,0.3069990873336792,0.291423350572586,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028625488281,0.801731288433075,0.2183130830526352,0.9869747757911682,285.9073486328125,284.95001220703125,297.2243347167969,292.0438842773437,297.22283935546875,297.2514038085937,285.9189758300781,1.0,0.4712408781051636,1.0,1.0,0.0,1.0,-2.567711591720581,2.567706346511841,5.299849362927489e-06,1.9827243089675903,0.8851746320724487,0.8851746320724487,0.0,87.45690155029297,98.0,47136.578125,0.0,1349.4617919921875,1.0,281.3942565917969,284.58709716796875,295.00341796875,297.9337463378906,293.1499938964844,293.1499938964844,281.45001220703125,34621.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674750924110413,1.0,0.0,0.0,3.506178617477417,3.5062010288238525,8.202786148103769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.8037109375,0.0,1879.10107421875,1895.4371337890625,0.0,3099.12451171875,0.987865149974823,1.0,0.0,3.0,1.0,0.0
12398760,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.865452766418457,0.28087118268013,0.2534326314926147,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97027587890625,0.9990000128746032,0.4918208122253418,0.4093452095985412,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697570800781,0.8746777772903442,0.2900872528553009,0.2034399509429931,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8925213813781738,0.307866632938385,0.2922374904155731,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96923828125,0.7992270588874817,0.2187025249004364,0.9886850714683532,285.9701538085937,284.95001220703125,297.2581787109375,292.0587158203125,297.2567138671875,297.254638671875,285.9725341796875,1.0,0.4735186398029327,1.0,1.0,0.0,1.0,-2.5776679515838623,2.577662706375122,5.341033102013171e-06,1.990415453910828,0.8926571607589722,0.8926571607589722,0.0,88.75846099853516,101.0,47291.09375,0.0,1367.97705078125,1.0,281.44049072265625,284.6365051269531,295.0404052734375,298.02801513671875,293.1499938964844,293.1499938964844,281.75,34468.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665263652801514,1.0,0.0,0.0,3.5332250595092773,3.533247709274292,8.3298249364816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.3505859375,0.0,1916.07958984375,1895.4371337890625,0.0,3090.224365234375,0.99439537525177,1.0,0.0,3.0,1.0,0.0
12398820,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1841125488281,0.8613397479057312,0.2825636565685272,0.2549349963665008,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849670410156,0.9990000128746032,0.4951966106891632,0.4177278578281402,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1841735839844,0.8708812594413757,0.2922612428665161,0.2049446254968643,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.184326171875,0.8882398009300232,0.3098257780075073,0.2940699160099029,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1833801269531,0.7949185967445374,0.2197158485651016,0.9931635856628418,286.18475341796875,284.95001220703125,297.32470703125,292.0868225097656,297.32330322265625,297.263671875,286.1884765625,1.0,0.4782244563102722,1.0,1.0,0.0,1.0,-2.5989346504211426,2.5989294052124023,5.429584234661888e-06,2.006865978240967,0.9107726812362672,0.9107726812362672,0.0,91.34214782714844,104.0,46576.28515625,0.0,1407.098876953125,1.0,281.74090576171875,284.8588256835937,295.0686340332031,298.0150451660156,293.1499938964844,293.1499938964844,281.45001220703125,33632.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605473637580872,1.0,0.0,0.0,3.5645997524261475,3.564622402191162,8.478418180857261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.95947265625,0.0,1953.0234375,1895.4371337890625,0.0,3034.138427734375,1.0,1.0,0.0,3.0,1.0,0.0
12398880,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1841125488281,0.8613397479057312,0.2825636565685272,0.2549349963665008,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849670410156,0.9990000128746032,0.4951966106891632,0.4177278578281402,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1841735839844,0.8708812594413757,0.2922612428665161,0.2049446254968643,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.184326171875,0.8882398009300232,0.3098257780075073,0.2940699160099029,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1833801269531,0.7949185967445374,0.2197158485651016,0.9931635856628418,286.18475341796875,284.95001220703125,297.32470703125,292.0868225097656,297.32330322265625,297.263671875,286.1884765625,1.0,0.4782244563102722,1.0,1.0,0.0,1.0,-2.5989346504211426,2.5989294052124023,5.429584234661888e-06,2.006865978240967,0.9107726812362672,0.9107726812362672,0.0,91.34214782714844,104.0,46576.28515625,0.0,1407.098876953125,1.0,281.74090576171875,284.8588256835937,295.0686340332031,298.0150451660156,293.1499938964844,293.1499938964844,281.45001220703125,33632.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605473637580872,1.0,0.0,0.0,3.5645997524261475,3.564622402191162,8.478418180857261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.95947265625,0.0,1953.0234375,1895.4371337890625,0.0,3034.138427734375,1.0,1.0,0.0,3.0,1.0,0.0
12398940,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447998046875,0.8559519648551941,0.28314408659935,0.2559219002723694,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0446472167969,0.9990000128746032,0.4974792003631592,0.4274325668811798,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447692871094,0.8659182786941528,0.2935656011104584,0.2061564177274704,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04473876953125,0.8828274011611938,0.3110115528106689,0.2955712080001831,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.044921875,0.7896778583526611,0.2202165126800537,0.9968386888504028,286.044677734375,284.95001220703125,297.3896484375,292.1130065917969,297.3882751464844,297.26251220703125,286.0444641113281,1.0,0.4830149114131927,1.0,1.0,0.0,1.0,-2.61946177482605,2.6194562911987305,5.515917564480333e-06,2.0228278636932373,0.9242489337921144,0.9242489337921144,0.0,94.24919128417967,92.0,48149.43359375,0.0,1447.264892578125,1.0,281.4584350585937,284.6834411621094,295.16845703125,298.2822570800781,293.1499938964844,293.1499938964844,281.1499938964844,32732.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757098317146301,1.0,0.0,0.0,3.570436716079712,3.5704593658447266,8.506207223035744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.68212890625,0.0,1952.4832763671875,1895.4371337890625,0.0,3176.363037109375,1.0,1.0,0.0,3.0,1.0,0.0
12399000,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447998046875,0.8559519648551941,0.28314408659935,0.2559219002723694,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0446472167969,0.9990000128746032,0.4974792003631592,0.4274325668811798,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447692871094,0.8659182786941528,0.2935656011104584,0.2061564177274704,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04473876953125,0.8828274011611938,0.3110115528106689,0.2955712080001831,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.044921875,0.7896778583526611,0.2202165126800537,0.9968386888504028,286.044677734375,284.95001220703125,297.3896484375,292.1130065917969,297.3882751464844,297.26251220703125,286.0444641113281,1.0,0.4830149114131927,1.0,1.0,0.0,1.0,-2.61946177482605,2.6194562911987305,5.515917564480333e-06,2.0228278636932373,0.9242489337921144,0.9242489337921144,0.0,94.24919128417967,92.0,48149.43359375,0.0,1447.264892578125,1.0,281.4584350585937,284.6834411621094,295.16845703125,298.2822570800781,293.1499938964844,293.1499938964844,281.1499938964844,32732.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757098317146301,1.0,0.0,0.0,3.570436716079712,3.5704593658447266,8.506207223035744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.68212890625,0.0,1952.4832763671875,1895.4371337890625,0.0,3176.363037109375,1.0,1.0,0.0,3.0,1.0,0.0
12399060,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7170104980469,0.8546423316001892,0.2820655703544616,0.2553893029689789,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134704589844,0.9990000128746032,0.498185932636261,0.4285507798194885,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.8654705286026001,0.2934647798538208,0.2063751220703125,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7161560058594,0.8822672367095947,0.3108440935611725,0.2957935333251953,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196655273437,0.7886637449264526,0.2196357995271682,0.9957088232040404,285.71441650390625,284.95001220703125,297.4528503417969,292.13726806640625,297.3791809082031,297.246337890625,285.6990966796875,1.0,0.4818877279758453,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6193554401397705,1.6663609743118286,0.9529945254325868,1.073536992073059,0.9324288964271544,0.9324288964271544,0.0,94.01990509033205,80.0,46450.515625,0.0,1443.2723388671875,1.0,281.158935546875,284.2887878417969,295.17315673828125,298.3016662597656,293.1499938964844,293.1499938964844,280.8500061035156,32185.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871082067489624,1.0,0.0,0.0,3.5739946365356445,3.574017286300659,8.523168730789621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.60986328125,0.0,1952.1717529296875,1895.4371337890625,0.0,3283.15380859375,1.0,1.0,0.0,3.0,1.0,0.0
12399120,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7170104980469,0.8546423316001892,0.2820655703544616,0.2553893029689789,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134704589844,0.9990000128746032,0.498185932636261,0.4285507798194885,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.8654705286026001,0.2934647798538208,0.2063751220703125,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7161560058594,0.8822672367095947,0.3108440935611725,0.2957935333251953,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196655273437,0.7886637449264526,0.2196357995271682,0.9957088232040404,285.71441650390625,284.95001220703125,297.4528503417969,292.13726806640625,297.3791809082031,297.246337890625,285.6990966796875,1.0,0.4818877279758453,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6193554401397705,1.6663609743118286,0.9529945254325868,1.073536992073059,0.9324288964271544,0.9324288964271544,0.0,94.01990509033205,80.0,46450.515625,0.0,1443.2723388671875,1.0,281.158935546875,284.2887878417969,295.17315673828125,298.3016662597656,293.1499938964844,293.1499938964844,280.8500061035156,32185.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871082067489624,1.0,0.0,0.0,3.5739946365356445,3.574017286300659,8.523168730789621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.60986328125,0.0,1952.1717529296875,1895.4371337890625,0.0,3283.15380859375,1.0,1.0,0.0,3.0,1.0,0.0
