time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399180,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18927001953125,0.8572883605957031,0.2788367867469787,0.2528955638408661,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867980957031,0.9990000128746032,0.4979555904865265,0.4203680455684662,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889953613281,0.8695059418678284,0.29149329662323,0.2052715122699737,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885986328125,0.8865289092063904,0.3088393807411194,0.2942668795585632,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19140625,0.7917303442955017,0.2175705432891845,0.9878071546554564,285.1874084472656,284.95001220703125,297.5141906738281,292.15972900390625,297.284912109375,297.2185363769531,285.1788635253906,1.0,0.476416140794754,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.593881130218506,0.3200320303440094,2.2738492488861084,-0.2652823328971863,0.9317859411239624,0.9317859411239624,0.0,91.04205322265624,83.0,43069.23046875,0.0,1398.1920166015625,1.0,280.8589172363281,283.74774169921875,295.0981140136719,298.0185546875,293.1499938964844,293.1499938964844,280.54998779296875,32171.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774651288986206,1.0,0.0,0.0,3.574087858200073,3.574110507965088,8.523613814759301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.6025390625,0.0,1952.16357421875,1895.4371337890625,0.0,3192.8203125,1.0,1.0,0.0,3.0,1.0,0.0
12399240,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18927001953125,0.8572883605957031,0.2788367867469787,0.2528955638408661,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867980957031,0.9990000128746032,0.4979555904865265,0.4203680455684662,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889953613281,0.8695059418678284,0.29149329662323,0.2052715122699737,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885986328125,0.8865289092063904,0.3088393807411194,0.2942668795585632,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19140625,0.7917303442955017,0.2175705432891845,0.9878071546554564,285.1874084472656,284.95001220703125,297.5141906738281,292.15972900390625,297.284912109375,297.2185363769531,285.1788635253906,1.0,0.476416140794754,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.593881130218506,0.3200320303440094,2.2738492488861084,-0.2652823328971863,0.9317859411239624,0.9317859411239624,0.0,91.04205322265624,83.0,43069.23046875,0.0,1398.1920166015625,1.0,280.8589172363281,283.74774169921875,295.0981140136719,298.0185546875,293.1499938964844,293.1499938964844,280.54998779296875,32171.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774651288986206,1.0,0.0,0.0,3.574087858200073,3.574110507965088,8.523613814759301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.6025390625,0.0,1952.16357421875,1895.4371337890625,0.0,3192.8203125,1.0,1.0,0.0,3.0,1.0,0.0
12399300,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8563409447669983,0.2770263850688934,0.2512407004833221,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9990000128746032,0.4979679882526397,0.4190310537815094,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8692190051078796,0.2902749478816986,0.2044173777103424,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8862654566764832,0.3075656294822693,0.2930763065814972,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7910294532775879,0.2162810564041137,0.982127845287323,285.0167236328125,284.95001220703125,297.54412841796875,292.1702575683594,297.2817077636719,297.2056579589844,285.0040283203125,1.0,0.4745917022228241,0.0,0.0,1.0,1.0,-2.580995559692383,1.7162035874207504e-05,2.5809783935546875,-0.5822693705558777,0.9305594563484192,0.9305594563484192,0.0,90.2427215576172,83.0,43913.17578125,0.0,1379.3184814453125,1.0,280.6033630371094,283.5619812011719,295.1092529296875,298.0666198730469,293.1499938964844,293.1499938964844,280.54998779296875,32223.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710051774978638,1.0,0.0,0.0,3.5737509727478027,3.5737733840942383,8.522006282873917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.82275390625,0.0,1952.193359375,1895.4371337890625,0.0,3132.239501953125,1.0,1.0,0.0,3.0,1.0,0.0
12399360,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8541763424873352,0.2753946483135223,0.2496783137321472,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.9990000128746032,0.4978958368301391,0.4196704030036926,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8676018714904785,0.2891650795936584,0.203593760728836,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.884581983089447,0.3063668012619018,0.2918958961963653,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7890244126319885,0.2150218933820724,0.9763767123222352,284.9435119628906,284.95001220703125,297.5735778808594,292.18035888671875,297.2790832519531,297.193603515625,284.9401550292969,1.0,0.4730887413024902,0.0126476967707276,0.0126476967707276,1.0,1.0,-2.570564746856689,1.5099446500244085e-05,2.570549488067627,-0.5799658298492432,0.9297295212745668,0.9297295212745668,0.0,90.03399658203125,86.0,43882.08984375,0.0,1364.9031982421875,1.0,280.5589294433594,283.4989318847656,295.1103515625,297.99365234375,293.1499938964844,293.1499938964844,280.25,32286.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636120557785034,1.0,0.0,0.0,3.573340654373169,3.573363304138184,8.520050300830917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.5908203125,0.0,1952.2294921875,1895.4371337890625,0.0,3062.88525390625,1.0,1.0,0.0,3.0,1.0,0.0
12399420,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71728515625,0.8491767048835754,0.2724959552288055,0.2470296770334243,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164611816406,0.9990000128746032,0.4973634481430053,0.4228251278400421,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171936035156,0.8634833097457886,0.2872239351272583,0.2022146880626678,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.8801721930503845,0.3041708171367645,0.2898121178150177,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179260253906,0.7840315103530884,0.2126231342554092,0.9656544923782348,284.7167053222656,284.95001220703125,297.6308898925781,292.1992492675781,297.2743530273437,297.1707763671875,284.7135314941406,1.0,0.4710787832736969,0.0379430912435054,0.0379430912435054,1.0,1.0,-2.554124593734741,0.0002323483786312,2.553892135620117,-0.5761095285415649,0.9248313903808594,0.9248313903808594,0.0,90.1928253173828,89.0,44751.2421875,0.0,1344.536865234375,1.0,280.2589111328125,283.2582702636719,295.1769714355469,298.1075134277344,293.1499938964844,293.1499938964844,279.95001220703125,32553.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861675500869751,1.0,0.0,0.0,3.571603775024414,3.5716264247894287,8.511769920005463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.74072265625,0.0,1952.3817138671875,1895.4371337890625,0.0,3044.72021484375,1.0,1.0,0.0,3.0,1.0,0.0
12399480,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71728515625,0.8491767048835754,0.2724959552288055,0.2470296770334243,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164611816406,0.9990000128746032,0.4973634481430053,0.4228251278400421,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171936035156,0.8634833097457886,0.2872239351272583,0.2022146880626678,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.8801721930503845,0.3041708171367645,0.2898121178150177,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179260253906,0.7840315103530884,0.2126231342554092,0.9656544923782348,284.7167053222656,284.95001220703125,297.6308898925781,292.1992492675781,297.2743530273437,297.1707763671875,284.7135314941406,1.0,0.4710787832736969,0.0379430912435054,0.0379430912435054,1.0,1.0,-2.554124593734741,0.0002323483786312,2.553892135620117,-0.5761095285415649,0.9248313903808594,0.9248313903808594,0.0,90.1928253173828,89.0,44751.2421875,0.0,1344.536865234375,1.0,280.2589111328125,283.2582702636719,295.1769714355469,298.1075134277344,293.1499938964844,293.1499938964844,279.95001220703125,32553.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861675500869751,1.0,0.0,0.0,3.571603775024414,3.5716264247894287,8.511769920005463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.74072265625,0.0,1952.3817138671875,1895.4371337890625,0.0,3044.72021484375,1.0,1.0,0.0,3.0,1.0,0.0
12399540,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4935302734375,0.8429206609725952,0.2697324156761169,0.244589701294899,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4927062988281,0.9990000128746032,0.4960006773471832,0.4284608960151672,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.493408203125,0.8579869270324707,0.2854214906692505,0.2009821683168411,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933166503906,0.8742102980613708,0.3020353317260742,0.2878481447696686,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.494140625,0.777642548084259,0.210267037153244,0.9553300738334656,284.4929504394531,284.95001220703125,297.6860046386719,292.21649169921875,297.2679443359375,297.1463928222656,284.48992919921875,1.0,0.4701026380062103,0.0632384866476059,0.0632384866476059,1.0,1.0,-2.5417158603668213,0.002291431184858,2.539424419403076,-0.5712840557098389,0.916971743106842,0.916971743106842,0.0,91.06262969970705,77.0,45631.65625,0.0,1332.5533447265625,1.0,279.9589538574219,283.0196533203125,295.2236633300781,298.2149658203125,293.1499938964844,293.1499938964844,279.6499938964844,33015.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659393787384033,1.0,0.0,0.0,3.568594455718994,3.568617105484009,8.497431736032013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.30126953125,0.0,1952.6424560546875,1895.4371337890625,0.0,3084.7177734375,1.0,1.0,0.0,3.0,1.0,0.0
12399600,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4935302734375,0.8429206609725952,0.2697324156761169,0.244589701294899,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4927062988281,0.9990000128746032,0.4960006773471832,0.4284608960151672,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.493408203125,0.8579869270324707,0.2854214906692505,0.2009821683168411,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933166503906,0.8742102980613708,0.3020353317260742,0.2878481447696686,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.494140625,0.777642548084259,0.210267037153244,0.9553300738334656,284.4929504394531,284.95001220703125,297.6860046386719,292.21649169921875,297.2679443359375,297.1463928222656,284.48992919921875,1.0,0.4701026380062103,0.0632384866476059,0.0632384866476059,1.0,1.0,-2.5417158603668213,0.002291431184858,2.539424419403076,-0.5712840557098389,0.916971743106842,0.916971743106842,0.0,91.06262969970705,77.0,45631.65625,0.0,1332.5533447265625,1.0,279.9589538574219,283.0196533203125,295.2236633300781,298.2149658203125,293.1499938964844,293.1499938964844,279.6499938964844,33015.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659393787384033,1.0,0.0,0.0,3.568594455718994,3.568617105484009,8.497431736032013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.30126953125,0.0,1952.6424560546875,1895.4371337890625,0.0,3084.7177734375,1.0,1.0,0.0,3.0,1.0,0.0
12399660,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2565612792969,0.8440682291984558,0.2669086456298828,0.242036372423172,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25543212890625,0.9990000128746032,0.494773119688034,0.422174334526062,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2563781738281,0.8603343367576599,0.2835983335971832,0.1996853947639465,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2562255859375,0.8764048218727112,0.2998154163360595,0.2857341468334198,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.25738525390625,0.7784973382949829,0.2078525722026825,0.9443582892417908,284.2557373046875,284.95001220703125,297.73883056640625,292.23211669921875,297.2629699707031,297.1245422363281,284.2514038085937,1.0,0.4642426967620849,0.0682105347514152,0.0682105347514152,1.0,1.0,-2.51383638381958,0.0035157750826328,2.5103206634521484,-0.5635491609573364,0.9058921337127686,0.9058921337127686,0.0,88.72552490234375,65.0,46305.3984375,0.0,1287.6072998046875,1.0,279.65899658203125,282.7701416015625,295.2483825683594,298.2926025390625,293.1499938964844,293.1499938964844,279.3500061035156,33718.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719064593315125,1.0,0.0,0.0,3.5640156269073486,3.5640385150909424,8.475639674543345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.38330078125,0.0,1953.0321044921875,1895.4371337890625,0.0,3140.693359375,1.0,1.0,0.0,3.0,1.0,0.0
12399720,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2565612792969,0.8440682291984558,0.2669086456298828,0.242036372423172,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25543212890625,0.9990000128746032,0.494773119688034,0.422174334526062,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2563781738281,0.8603343367576599,0.2835983335971832,0.1996853947639465,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2562255859375,0.8764048218727112,0.2998154163360595,0.2857341468334198,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.25738525390625,0.7784973382949829,0.2078525722026825,0.9443582892417908,284.2557373046875,284.95001220703125,297.73883056640625,292.23211669921875,297.2629699707031,297.1245422363281,284.2514038085937,1.0,0.4642426967620849,0.0682105347514152,0.0682105347514152,1.0,1.0,-2.51383638381958,0.0035157750826328,2.5103206634521484,-0.5635491609573364,0.9058921337127686,0.9058921337127686,0.0,88.72552490234375,65.0,46305.3984375,0.0,1287.6072998046875,1.0,279.65899658203125,282.7701416015625,295.2483825683594,298.2926025390625,293.1499938964844,293.1499938964844,279.3500061035156,33718.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719064593315125,1.0,0.0,0.0,3.5640156269073486,3.5640385150909424,8.475639674543345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.38330078125,0.0,1953.0321044921875,1895.4371337890625,0.0,3140.693359375,1.0,1.0,0.0,3.0,1.0,0.0
12399780,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018310546875,0.8514690399169922,0.2639481425285339,0.2392894774675369,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0005798339844,0.9990000128746032,0.4956318438053131,0.4061657786369324,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0016174316406,0.8694071173667908,0.2816821634769439,0.1982691586017608,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00146484375,0.8855448365211487,0.2974447607994079,0.2834033668041229,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028076171875,0.7854902148246765,0.2053686380386352,0.93265962600708,284.0009155273437,284.95001220703125,297.7892150878906,292.24615478515625,297.2680358886719,297.1162414550781,283.99578857421875,1.0,0.4549700319766998,0.0731825903058052,0.0731825903058052,1.0,1.0,-2.472754955291748,0.0049718846566975,2.467783212661743,-0.5527950525283813,0.8912842273712158,0.8912842273712158,0.0,83.8500747680664,68.0,46768.0703125,0.0,1216.9912109375,1.0,279.3590393066406,282.5078125,295.25909423828125,298.3394775390625,293.1499938964844,293.1499938964844,279.6499938964844,34741.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769941926002502,1.0,0.0,0.0,3.5573384761810303,3.557361364364624,8.443911383437808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.39111328125,0.0,1953.5845947265625,1895.4371337890625,0.0,3188.4052734375,1.0,1.0,0.0,3.0,1.0,0.0
12399840,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018310546875,0.8514690399169922,0.2639481425285339,0.2392894774675369,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0005798339844,0.9990000128746032,0.4956318438053131,0.4061657786369324,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0016174316406,0.8694071173667908,0.2816821634769439,0.1982691586017608,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00146484375,0.8855448365211487,0.2974447607994079,0.2834033668041229,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028076171875,0.7854902148246765,0.2053686380386352,0.93265962600708,284.0009155273437,284.95001220703125,297.7892150878906,292.24615478515625,297.2680358886719,297.1162414550781,283.99578857421875,1.0,0.4549700319766998,0.0731825903058052,0.0731825903058052,1.0,1.0,-2.472754955291748,0.0049718846566975,2.467783212661743,-0.5527950525283813,0.8912842273712158,0.8912842273712158,0.0,83.8500747680664,68.0,46768.0703125,0.0,1216.9912109375,1.0,279.3590393066406,282.5078125,295.25909423828125,298.3394775390625,293.1499938964844,293.1499938964844,279.6499938964844,34741.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769941926002502,1.0,0.0,0.0,3.5573384761810303,3.557361364364624,8.443911383437808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.39111328125,0.0,1953.5845947265625,1895.4371337890625,0.0,3188.4052734375,1.0,1.0,0.0,3.0,1.0,0.0
12399900,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0983581542969,0.85403972864151,0.2628805339336395,0.2380442768335342,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1009216308594,0.9990000128746032,0.4972373247146606,0.4003122448921203,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.09881591796875,0.8727452158927917,0.2810805141925812,0.1976514607667923,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0991516113281,0.888798713684082,0.2965597808361053,0.2823275327682495,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0963134765625,0.7878308892250061,0.2043671756982803,0.9272366762161256,284.10028076171875,284.95001220703125,297.8134460449219,292.25262451171875,297.2772216796875,297.1208801269531,284.1096496582031,1.0,0.4516046047210693,0.0756686106324195,0.0756686106324195,1.0,1.0,-2.4556612968444824,0.0058883284218609,2.449773073196411,-0.5482357740402222,0.886521577835083,0.886521577835083,0.0,82.03202819824219,68.0,45519.5390625,0.0,1189.1243896484375,1.0,279.5991516113281,282.6425476074219,295.1922302246094,298.0949401855469,293.1499938964844,293.1499938964844,279.6499938964844,35169.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670990467071533,1.0,0.0,0.0,3.5545434951782227,3.5545666217803955,8.430648676949204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.9677734375,0.0,1953.810302734375,1895.4371337890625,0.0,3095.59716796875,1.0,1.0,0.0,3.0,1.0,0.0
12399960,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1414489746094,0.8566736578941345,0.2623210549354553,0.2373147755861282,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14166259765625,0.9990000128746032,0.4994710385799408,0.3953347504138946,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1415100097656,0.8760479688644409,0.2809455096721649,0.1973878890275955,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1415405273437,0.8919162750244141,0.2960938513278961,0.2816781103610992,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1412658691406,0.7900927662849426,0.2037006169557571,0.92339426279068,284.1416320800781,284.95001220703125,297.8370361328125,292.2587280273437,297.2906188964844,297.1311950683594,284.1421813964844,1.0,0.4489055573940277,0.0781146958470344,0.0781146958470344,1.0,1.0,-2.4430854320526123,0.0069483802653849,2.4361369609832764,-0.5444338321685791,0.8815941214561462,0.8815941214561462,0.0,80.56959533691406,71.0,45181.24609375,0.0,1168.3238525390625,1.0,279.6415100097656,282.6798400878906,295.19439697265625,298.1001892089844,293.1499938964844,293.1499938964844,279.95001220703125,35545.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600488305091858,1.0,0.0,0.0,3.5520894527435303,3.552112340927124,8.419010555371642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.1474609375,0.0,1954.005859375,1895.4371337890625,0.0,3029.463134765625,1.0,1.0,0.0,3.0,1.0,0.0
12400020,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32745361328125,0.8617292642593384,0.2620396018028259,0.2367569208145141,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3279113769531,0.9990000128746032,0.5050320029258728,0.3874116241931915,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3275451660156,0.882352352142334,0.28154057264328,0.1975555568933487,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3276062011719,0.897654116153717,0.2959532439708709,0.2812345027923584,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3270568847656,0.7943503856658936,0.2030546814203262,0.9191686511039734,284.32781982421875,284.95001220703125,297.8822326660156,292.2698669433594,297.3235778808594,297.1604309082031,284.3295593261719,1.0,0.4453254640102386,0.0830068588256836,0.0830068588256836,1.0,1.0,-2.427478313446045,0.0096176983788609,2.417860746383667,-0.5383650660514832,0.8747808933258057,0.8747808933258057,0.0,78.41409301757812,74.0,43773.34765625,0.0,1141.3670654296875,1.0,279.9408569335937,282.8874816894531,295.19989013671875,297.99774169921875,293.1499938964844,293.1499938964844,280.25,36121.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429328799247742,1.0,0.0,0.0,3.5468106269836426,3.5468337535858154,8.394006840717338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.9033203125,0.0,1952.1064453125,1895.4371337890625,0.0,2869.12890625,0.9994888305664062,1.0,0.0,3.0,1.0,0.0
12400080,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32745361328125,0.8617292642593384,0.2620396018028259,0.2367569208145141,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3279113769531,0.9990000128746032,0.5050320029258728,0.3874116241931915,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3275451660156,0.882352352142334,0.28154057264328,0.1975555568933487,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3276062011719,0.897654116153717,0.2959532439708709,0.2812345027923584,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3270568847656,0.7943503856658936,0.2030546814203262,0.9191686511039734,284.32781982421875,284.95001220703125,297.8822326660156,292.2698669433594,297.3235778808594,297.1604309082031,284.3295593261719,1.0,0.4453254640102386,0.0830068588256836,0.0830068588256836,1.0,1.0,-2.427478313446045,0.0096176983788609,2.417860746383667,-0.5383650660514832,0.8747808933258057,0.8747808933258057,0.0,78.41409301757812,74.0,43773.34765625,0.0,1141.3670654296875,1.0,279.9408569335937,282.8874816894531,295.19989013671875,297.99774169921875,293.1499938964844,293.1499938964844,280.25,36121.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429328799247742,1.0,0.0,0.0,3.5468106269836426,3.5468337535858154,8.394006840717338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.9033203125,0.0,1952.1064453125,1895.4371337890625,0.0,2869.12890625,0.9994888305664062,1.0,0.0,3.0,1.0,0.0
12400140,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5328674316406,0.8657476305961609,0.2624574303627014,0.2369562238454818,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5334777832031,0.9990000128746032,0.5113783478736877,0.3823413848876953,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5329895019531,0.8875777721405029,0.2829259932041168,0.1983674317598343,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5330810546875,0.902124524116516,0.2965421974658966,0.2815952599048614,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.53228759765625,0.7977219223976135,0.2030785232782364,0.9184026718139648,284.5333557128906,284.95001220703125,297.9246520996094,292.2796325683594,297.3597412109375,297.1947326660156,284.5359191894531,1.0,0.443796843290329,0.0878990218043327,0.0878990218043327,1.0,1.0,-2.422107458114624,0.0131866615265607,2.408920764923096,-0.5336378216743469,0.8708427548408508,0.8708427548408508,0.0,77.2005844116211,77.0,42509.94921875,0.0,1130.2044677734375,1.0,280.24078369140625,283.11065673828125,295.22119140625,297.9360656738281,293.1499938964844,293.1499938964844,280.54998779296875,36316.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286476731300354,1.0,0.0,0.0,3.53544020652771,3.535463333129883,8.340273893736594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.89111328125,0.0,1937.633544921875,1895.4371337890625,0.0,2735.8603515625,0.9969176054000854,1.0,0.0,3.0,1.0,0.0
12400200,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5328674316406,0.8657476305961609,0.2624574303627014,0.2369562238454818,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5334777832031,0.9990000128746032,0.5113783478736877,0.3823413848876953,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5329895019531,0.8875777721405029,0.2829259932041168,0.1983674317598343,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5330810546875,0.902124524116516,0.2965421974658966,0.2815952599048614,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.53228759765625,0.7977219223976135,0.2030785232782364,0.9184026718139648,284.5333557128906,284.95001220703125,297.9246520996094,292.2796325683594,297.3597412109375,297.1947326660156,284.5359191894531,1.0,0.443796843290329,0.0878990218043327,0.0878990218043327,1.0,1.0,-2.422107458114624,0.0131866615265607,2.408920764923096,-0.5336378216743469,0.8708427548408508,0.8708427548408508,0.0,77.2005844116211,77.0,42509.94921875,0.0,1130.2044677734375,1.0,280.24078369140625,283.11065673828125,295.22119140625,297.9360656738281,293.1499938964844,293.1499938964844,280.54998779296875,36316.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286476731300354,1.0,0.0,0.0,3.53544020652771,3.535463333129883,8.340273893736594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.89111328125,0.0,1937.633544921875,1895.4371337890625,0.0,2735.8603515625,0.9969176054000854,1.0,0.0,3.0,1.0,0.0
12400260,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7482604980469,0.8683204650878906,0.263318121433258,0.2376181483268737,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489624023437,0.9990000128746032,0.5179879665374756,0.3800180554389953,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484130859375,0.8913047313690186,0.2848100662231445,0.1995867192745208,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485046386719,0.9050270915031432,0.2976177632808685,0.2824840843677521,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476501464844,0.799869954586029,0.2035623788833618,0.9200062155723572,284.7488098144531,284.95001220703125,297.96417236328125,292.2881164550781,297.3952941894531,297.2291259765625,284.75177001953125,1.0,0.4439188241958618,0.0926785543560981,0.0926785543560981,1.0,1.0,-2.424564838409424,0.0177552178502082,2.406809568405152,-0.5296290516853333,0.8698500394821167,0.8698500394821167,0.0,76.80534362792969,80.0,41373.3203125,0.0,1131.348876953125,1.0,280.5406799316406,283.3408508300781,295.2401123046875,297.8840637207031,293.1499938964844,293.1499938964844,280.8500061035156,36260.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165223598480225,1.0,0.0,0.0,3.5260071754455566,3.5260300636291504,8.29582745609514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.35888671875,0.0,1923.534423828125,1895.4371337890625,0.0,2623.382080078125,0.9945432543754578,1.0,0.0,3.0,1.0,0.0
12400320,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7482604980469,0.8683204650878906,0.263318121433258,0.2376181483268737,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489624023437,0.9990000128746032,0.5179879665374756,0.3800180554389953,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484130859375,0.8913047313690186,0.2848100662231445,0.1995867192745208,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485046386719,0.9050270915031432,0.2976177632808685,0.2824840843677521,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476501464844,0.799869954586029,0.2035623788833618,0.9200062155723572,284.7488098144531,284.95001220703125,297.96417236328125,292.2881164550781,297.3952941894531,297.2291259765625,284.75177001953125,1.0,0.4439188241958618,0.0926785543560981,0.0926785543560981,1.0,1.0,-2.424564838409424,0.0177552178502082,2.406809568405152,-0.5296290516853333,0.8698500394821167,0.8698500394821167,0.0,76.80534362792969,80.0,41373.3203125,0.0,1131.348876953125,1.0,280.5406799316406,283.3408508300781,295.2401123046875,297.8840637207031,293.1499938964844,293.1499938964844,280.8500061035156,36260.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165223598480225,1.0,0.0,0.0,3.5260071754455566,3.5260300636291504,8.29582745609514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.35888671875,0.0,1923.534423828125,1895.4371337890625,0.0,2623.382080078125,0.9945432543754578,1.0,0.0,3.0,1.0,0.0
12400380,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8694754242897034,0.2644976675510406,0.2386065125465393,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.9990000128746032,0.5246014595031738,0.3800880312919616,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.8935456871986389,0.2870557606220245,0.2010891139507293,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.906410813331604,0.2990467250347137,0.2837513089179992,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8007981181144714,0.2043721228837967,0.9232938289642334,284.9679260253906,284.95001220703125,298.000732421875,292.2953796386719,297.42840576171875,297.26123046875,284.9709777832031,1.0,0.4453592896461487,0.0974580869078636,0.0974580869078636,1.0,1.0,-2.4331085681915283,0.0236062910407781,2.4095022678375244,-0.5256776213645935,0.8718066215515137,0.8718066215515137,0.0,77.09148406982422,83.0,40341.59765625,0.0,1142.273681640625,1.0,280.84063720703125,283.5726623535156,295.2544250488281,297.8348693847656,293.1499938964844,293.1499938964844,281.1499938964844,36053.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057763576507568,1.0,0.0,0.0,3.523621082305908,3.523643970489502,8.284603154606884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.57470703125,0.0,1918.0645751953125,1895.4371337890625,0.0,2524.353271484375,0.9937405586242676,1.0,0.0,3.0,1.0,0.0
12400440,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8694754242897034,0.2644976675510406,0.2386065125465393,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.9990000128746032,0.5246014595031738,0.3800880312919616,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.8935456871986389,0.2870557606220245,0.2010891139507293,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.906410813331604,0.2990467250347137,0.2837513089179992,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8007981181144714,0.2043721228837967,0.9232938289642334,284.9679260253906,284.95001220703125,298.000732421875,292.2953796386719,297.42840576171875,297.26123046875,284.9709777832031,1.0,0.4453592896461487,0.0974580869078636,0.0974580869078636,1.0,1.0,-2.4331085681915283,0.0236062910407781,2.4095022678375244,-0.5256776213645935,0.8718066215515137,0.8718066215515137,0.0,77.09148406982422,83.0,40341.59765625,0.0,1142.273681640625,1.0,280.84063720703125,283.5726623535156,295.2544250488281,297.8348693847656,293.1499938964844,293.1499938964844,281.1499938964844,36053.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057763576507568,1.0,0.0,0.0,3.523621082305908,3.523643970489502,8.284603154606884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.57470703125,0.0,1918.0645751953125,1895.4371337890625,0.0,2524.353271484375,0.9937405586242676,1.0,0.0,3.0,1.0,0.0
12400500,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.8694795966148376,0.2651618719100952,0.2391653805971145,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.9990000128746032,0.5278511643409729,0.3809727728366852,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.8940768837928772,0.2882727682590484,0.2019062936305999,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.9064801335334778,0.299850583076477,0.2844724357128143,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.8007670044898987,0.2048577517271042,0.9253382682800292,285.1179504394531,284.95001220703125,298.017822265625,292.298583984375,297.443603515625,297.2758483886719,285.1309509277344,1.0,0.446483850479126,0.0998478531837463,0.0998478531837463,1.0,1.0,-2.43914532661438,0.0270796157419681,2.4120657444000244,-0.5235416889190674,0.8743602633476257,0.8743602633476257,0.0,77.46426391601562,83.0,39416.45703125,0.0,1150.7467041015625,1.0,281.09521484375,283.7458190917969,295.2362670898437,297.713623046875,293.1499938964844,293.1499938964844,281.1499938964844,35907.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985160946846008,1.0,0.0,0.0,3.525752782821656,3.525775671005249,8.294630333693931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.86328125,0.0,1919.6627197265625,1895.4371337890625,0.0,2457.865966796875,0.9941532611846924,1.0,0.0,3.0,1.0,0.0
12400560,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863708496094,0.8694230318069458,0.2659280598163605,0.2398469746112823,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18707275390625,0.9990000128746032,0.531112790107727,0.3821326196193695,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865539550781,0.8945268392562866,0.2895958125591278,0.2028178572654724,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866149902344,0.9064480662345886,0.3007529079914093,0.2853103876113891,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18572998046875,0.8006662726402283,0.205422043800354,0.9278147220611572,285.1869201660156,284.95001220703125,298.0341186523437,292.3014831542969,297.4583740234375,297.29022216796875,285.18994140625,1.0,0.4478475451469421,0.1021318584680557,0.1021318584680557,1.0,1.0,-2.4464328289031982,0.0307967979460954,2.4156360626220703,-0.5214429497718811,0.8766851425170898,0.8766851425170898,0.0,77.9339828491211,86.0,39395.51171875,0.0,1161.1104736328125,1.0,281.140625,283.80303955078125,295.2653503417969,297.7878112792969,293.1499938964844,293.1499938964844,281.45001220703125,35763.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959404587745667,1.0,0.0,0.0,3.5310652256011963,3.53108811378479,8.319644848597818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.1943359375,0.0,1925.846435546875,1895.4371337890625,0.0,2434.369140625,0.9952810406684875,1.0,0.0,3.0,1.0,0.0
12400620,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033203125,0.8684425950050354,0.2675690054893493,0.2412963062524795,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40399169921875,0.9990000128746032,0.5374988913536072,0.3857384324073791,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.894536554813385,0.2923881113529205,0.2047381252050399,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4035339355469,0.9054449796676636,0.3026912808418274,0.2871102690696716,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027099609375,0.7997031807899475,0.2066592872142791,0.9332873225212096,285.4038391113281,284.95001220703125,298.0643310546875,292.3065185546875,297.48516845703125,297.3160705566406,285.40673828125,1.0,0.4511654675006866,0.1066998615860939,0.1066998615860939,1.0,1.0,-2.4635472297668457,0.039398718625307,2.4241485595703125,-0.5166381001472473,0.8844447731971741,0.8844447731971741,0.0,79.22469329833984,89.0,38518.37109375,0.0,1186.458984375,1.0,281.4407653808594,284.030517578125,295.27392578125,297.7427978515625,293.1499938964844,293.1499938964844,281.75,35437.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867699861526489,1.0,0.0,0.0,3.5495100021362305,3.549532890319824,8.40678865188238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.54736328125,0.0,1949.18505859375,1895.4371337890625,0.0,2351.13134765625,0.999517023563385,1.0,0.0,3.0,1.0,0.0
12400680,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033203125,0.8684425950050354,0.2675690054893493,0.2412963062524795,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40399169921875,0.9990000128746032,0.5374988913536072,0.3857384324073791,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.894536554813385,0.2923881113529205,0.2047381252050399,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4035339355469,0.9054449796676636,0.3026912808418274,0.2871102690696716,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027099609375,0.7997031807899475,0.2066592872142791,0.9332873225212096,285.4038391113281,284.95001220703125,298.0643310546875,292.3065185546875,297.48516845703125,297.3160705566406,285.40673828125,1.0,0.4511654675006866,0.1066998615860939,0.1066998615860939,1.0,1.0,-2.4635472297668457,0.039398718625307,2.4241485595703125,-0.5166381001472473,0.8844447731971741,0.8844447731971741,0.0,79.22469329833984,89.0,38518.37109375,0.0,1186.458984375,1.0,281.4407653808594,284.030517578125,295.27392578125,297.7427978515625,293.1499938964844,293.1499938964844,281.75,35437.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867699861526489,1.0,0.0,0.0,3.5495100021362305,3.549532890319824,8.40678865188238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.54736328125,0.0,1949.18505859375,1895.4371337890625,0.0,2351.13134765625,0.999517023563385,1.0,0.0,3.0,1.0,0.0
12400740,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6253662109375,0.8668326139450073,0.269416481256485,0.2429341971874237,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.62615966796875,0.9990000128746032,0.5437976121902466,0.3905179500579834,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.62554931640625,0.8938791155815125,0.2954223453998565,0.2068317234516143,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6256408691406,0.9037523865699768,0.3048490285873413,0.2891247868537903,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6246643066406,0.7981622815132141,0.2080622613430023,0.9395533800125122,285.6259765625,284.95001220703125,298.0911560058594,292.3105163574219,297.50909423828125,297.339111328125,285.6293640136719,1.0,0.4551400542259216,0.111267864704132,0.111267864704132,1.0,1.0,-2.4837183952331543,0.049701552838087,2.434016704559326,-0.5108158588409424,0.8951853513717651,0.8951853513717651,0.0,80.8704833984375,92.0,37628.0078125,0.0,1217.275634765625,1.0,281.7409362792969,284.2641296386719,295.27960205078125,297.6953125,293.1499938964844,293.1499938964844,282.04998779296875,34681.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779297828674316,1.0,0.0,0.0,3.557727336883545,3.5577502250671387,8.445757657682407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.13427734375,0.0,1953.5494384765625,1895.4371337890625,0.0,2271.5732421875,1.0,1.0,0.0,3.0,1.0,0.0
12400800,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6253662109375,0.8668326139450073,0.269416481256485,0.2429341971874237,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.62615966796875,0.9990000128746032,0.5437976121902466,0.3905179500579834,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.62554931640625,0.8938791155815125,0.2954223453998565,0.2068317234516143,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6256408691406,0.9037523865699768,0.3048490285873413,0.2891247868537903,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6246643066406,0.7981622815132141,0.2080622613430023,0.9395533800125122,285.6259765625,284.95001220703125,298.0911560058594,292.3105163574219,297.50909423828125,297.339111328125,285.6293640136719,1.0,0.4551400542259216,0.111267864704132,0.111267864704132,1.0,1.0,-2.4837183952331543,0.049701552838087,2.434016704559326,-0.5108158588409424,0.8951853513717651,0.8951853513717651,0.0,80.8704833984375,92.0,37628.0078125,0.0,1217.275634765625,1.0,281.7409362792969,284.2641296386719,295.27960205078125,297.6953125,293.1499938964844,293.1499938964844,282.04998779296875,34681.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779297828674316,1.0,0.0,0.0,3.557727336883545,3.5577502250671387,8.445757657682407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.13427734375,0.0,1953.5494384765625,1895.4371337890625,0.0,2271.5732421875,1.0,1.0,0.0,3.0,1.0,0.0
12400860,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255310058594,0.8654106855392456,0.2709628939628601,0.2442746013402938,297.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8270874023437,0.9990000128746032,0.54848712682724,0.3946107923984527,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.825927734375,0.8931354880332947,0.2978565394878387,0.2084935158491134,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8260498046875,0.9022504687309264,0.3066093325614929,0.2907498478889465,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241271972656,0.7967989444732666,0.2092243582010269,0.9446821212768556,285.8267517089844,284.95001220703125,298.1088256835937,292.3128662109375,297.525390625,297.3550109863281,285.833251953125,1.0,0.4584348201751709,0.1144305914640426,0.1144305914640426,1.0,1.0,-2.5003550052642822,0.0579545982182025,2.442400455474853,-0.5062643885612488,0.9055786728858948,0.9055786728858948,0.0,82.27285766601562,92.0,36712.5078125,0.0,1243.2315673828125,1.0,282.0273132324219,284.4804382324219,295.2649230957031,297.606201171875,293.1499938964844,293.1499938964844,282.04998779296875,33958.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769374668598175,1.0,0.0,0.0,3.562448740005493,3.562471628189087,8.46818863919907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.6552734375,0.0,1953.163330078125,1895.4371337890625,0.0,2195.287109375,1.0,1.0,0.0,3.0,1.0,0.0
12400920,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514099121094,0.864978551864624,0.2715134918689728,0.2447955161333084,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.9990000128746032,0.5501071214675903,0.3960460126399994,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.8929303288459778,0.2987203896045685,0.2091118693351745,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.9017781019210817,0.307236909866333,0.2913629114627838,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507080078125,0.7963716387748718,0.2096429914236068,0.9466373920440674,285.8520202636719,284.95001220703125,298.1145324707031,292.3135681152344,297.5307006835937,297.3602600097656,285.8554382324219,1.0,0.4596440494060516,0.1155301630496978,0.1155301630496978,1.0,1.0,-2.50653338432312,0.0610288456082344,2.445504665374756,-0.5045633912086487,0.9089794754981996,0.9089794754981996,0.0,82.77903747558594,95.0,36753.328125,0.0,1252.8890380859375,1.0,282.0409851074219,284.5010070800781,295.2827453613281,297.64569091796875,293.1499938964844,293.1499938964844,281.75,33715.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690460085868835,1.0,0.0,0.0,3.5640358924865723,3.564058780670166,8.475736308355408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.25146484375,0.0,1953.0303955078125,1895.4371337890625,0.0,2192.371337890625,1.0,1.0,0.0,3.0,1.0,0.0
12400980,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993408203125,0.8606873750686646,0.2723807394504547,0.2460476756095886,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990661621094,0.9990000128746032,0.5548669099807739,0.4040917456150055,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69927978515625,0.8895657062530518,0.301017701625824,0.2110253274440765,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6992492675781,0.897443413734436,0.3086977005004883,0.2931428849697113,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996154785156,0.7924999594688416,0.2105608284473419,0.952252209186554,285.6991271972656,284.95001220703125,298.1343078613281,292.31573486328125,297.5388488769531,297.3651733398437,285.6982727050781,1.0,0.4644457399845123,0.1197924613952636,0.1197924613952636,1.0,1.0,-2.5288918018341064,0.0738034695386886,2.4550883769989014,-0.4967015087604522,0.91777104139328,0.91777104139328,0.0,85.24117279052734,98.0,38173.23828125,0.0,1290.90625,1.0,281.7584533691406,284.3177795410156,295.381591796875,297.8993530273437,293.1499938964844,293.1499938964844,281.45001220703125,33100.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867794036865234,1.0,0.0,0.0,3.5680394172668457,3.5680620670318604,8.494788517054985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.8818359375,0.0,1952.690185546875,1895.4371337890625,0.0,2351.216796875,1.0,1.0,0.0,3.0,1.0,0.0
