time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401040,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993408203125,0.8606873750686646,0.2723807394504547,0.2460476756095886,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990661621094,0.9990000128746032,0.5548669099807739,0.4040917456150055,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69927978515625,0.8895657062530518,0.301017701625824,0.2110253274440765,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6992492675781,0.897443413734436,0.3086977005004883,0.2931428849697113,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996154785156,0.7924999594688416,0.2105608284473419,0.952252209186554,285.6991271972656,284.95001220703125,298.1343078613281,292.31573486328125,297.5388488769531,297.3651733398437,285.6982727050781,1.0,0.4644457399845123,0.1197924613952636,0.1197924613952636,1.0,1.0,-2.5288918018341064,0.0738034695386886,2.4550883769989014,-0.4967015087604522,0.91777104139328,0.91777104139328,0.0,85.24117279052734,98.0,38173.23828125,0.0,1290.90625,1.0,281.7584533691406,284.3177795410156,295.381591796875,297.8993530273437,293.1499938964844,293.1499938964844,281.45001220703125,33100.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867794036865234,1.0,0.0,0.0,3.5680394172668457,3.5680620670318604,8.494788517054985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.8818359375,0.0,1952.690185546875,1895.4371337890625,0.0,2351.216796875,1.0,1.0,0.0,3.0,1.0,0.0
12401100,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697021484375,0.8569945096969604,0.2722884118556976,0.2461666166782379,297.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5669250488281,0.9990000128746032,0.5563607811927795,0.4096116423606872,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5689697265625,0.8863427042961121,0.3017195463180542,0.2116531431674957,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687866210937,0.8937497735023499,0.3089834749698639,0.2936014235019684,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.572021484375,0.7891674637794495,0.2106605917215347,0.953478753566742,285.5675964355469,284.95001220703125,298.1428527832031,292.3165283203125,297.5367126464844,297.3600158691406,285.5570983886719,1.0,0.4668217897415161,0.1219236105680465,0.1219236105680465,1.0,1.0,-2.538447618484497,0.0806272998452186,2.457820415496826,-0.4919758141040802,0.9206369519233704,0.9206369519233704,0.0,86.76110076904297,98.0,39338.1796875,0.0,1309.3590087890625,1.0,281.5034484863281,284.15679931640625,295.4173889160156,298.0668029785156,293.1499938964844,293.1499938964844,281.45001220703125,32880.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987454533576965,1.0,0.0,0.0,3.569471597671509,3.5694942474365234,8.501609727318282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.88818359375,0.0,1952.5667724609373,1895.4371337890625,0.0,2459.96044921875,1.0,1.0,0.0,3.0,1.0,0.0
12401160,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51629638671875,0.8525002598762512,0.2719289064407348,0.2459805309772491,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5158996582031,0.9990000128746032,0.5572698712348938,0.4159641861915588,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162048339844,0.8822968602180481,0.3021866083145141,0.2120764553546905,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.8892292976379395,0.3090222477912903,0.2937811911106109,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166320800781,0.7850540280342102,0.2105424404144287,0.9536110162734984,285.5159912109375,284.95001220703125,298.1504211425781,292.3171081542969,297.53094482421875,297.3503723144531,285.5146789550781,1.0,0.4691332876682281,0.1238804087042808,0.1238804087042808,1.0,1.0,-2.5467422008514404,0.0871772840619087,2.4595649242401123,-0.4872427880764007,0.92384135723114,0.92384135723114,0.0,88.44149780273438,101.0,39564.08984375,0.0,1327.0440673828125,1.0,281.458984375,284.1100158691406,295.392333984375,298.0169677734375,293.1499938964844,293.1499938964844,281.1499938964844,32699.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053130507469177,1.0,0.0,0.0,3.5706496238708496,3.5706722736358643,8.50722187806241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.375,0.0,1952.4647216796875,1895.4371337890625,0.0,2520.099609375,1.0,1.0,0.0,3.0,1.0,0.0
12401220,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255920410156,0.8429046273231506,0.2708319723606109,0.2452310174703598,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.9990000128746032,0.5577435493469238,0.4296100437641144,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254699707031,0.8734884858131409,0.3027620315551758,0.2126530408859253,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.325439453125,0.8794150352478027,0.3086836338043213,0.2937186658382416,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32598876953125,0.7759876251220703,0.2098885625600814,0.95190167427063,285.3252258300781,284.95001220703125,298.1627197265625,292.3177185058594,297.5124206542969,297.3229675292969,285.3236083984375,1.0,0.4735359847545624,0.1277939975261688,0.1277939975261688,1.0,1.0,-2.5608041286468506,0.1007412150502204,2.4600629806518555,-0.4767670929431915,0.9273123741149902,0.9273123741149902,0.0,92.0003890991211,104.0,40872.81640625,0.0,1360.3575439453125,1.0,281.158935546875,283.896728515625,295.3783569335937,298.08746337890625,293.1499938964844,293.1499938964844,280.8500061035156,32469.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200953006744385,1.0,0.0,0.0,3.5721452236175537,3.5721678733825684,8.514350042787555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.19677734375,0.0,1952.3343505859373,1895.4371337890625,0.0,2656.452392578125,1.0,1.0,0.0,3.0,1.0,0.0
12401280,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255920410156,0.8429046273231506,0.2708319723606109,0.2452310174703598,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.9990000128746032,0.5577435493469238,0.4296100437641144,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254699707031,0.8734884858131409,0.3027620315551758,0.2126530408859253,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.325439453125,0.8794150352478027,0.3086836338043213,0.2937186658382416,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32598876953125,0.7759876251220703,0.2098885625600814,0.95190167427063,285.3252258300781,284.95001220703125,298.1627197265625,292.3177185058594,297.5124206542969,297.3229675292969,285.3236083984375,1.0,0.4735359847545624,0.1277939975261688,0.1277939975261688,1.0,1.0,-2.5608041286468506,0.1007412150502204,2.4600629806518555,-0.4767670929431915,0.9273123741149902,0.9273123741149902,0.0,92.0003890991211,104.0,40872.81640625,0.0,1360.3575439453125,1.0,281.158935546875,283.896728515625,295.3783569335937,298.08746337890625,293.1499938964844,293.1499938964844,280.8500061035156,32469.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200953006744385,1.0,0.0,0.0,3.5721452236175537,3.5721678733825684,8.514350042787555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.19677734375,0.0,1952.3343505859373,1895.4371337890625,0.0,2656.452392578125,1.0,1.0,0.0,3.0,1.0,0.0
12401340,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.8331498503684998,0.2693874835968017,0.2441309690475464,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.9990000128746032,0.5566928386688232,0.4438369274139404,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.8644232153892517,0.30298712849617,0.2129600048065185,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.8692958950996399,0.3079274892807007,0.2932259142398834,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.7664865255355835,0.2087990194559097,0.9480899572372437,285.1287841796875,284.95001220703125,298.17108154296875,292.3176574707031,297.487548828125,297.2884216308594,285.1269226074219,1.0,0.4775938093662262,0.1317075788974762,0.1317075788974762,1.0,1.0,-2.5717759132385254,0.1148050352931022,2.456970930099488,-0.4651171863079071,0.9281227588653564,0.9281227588653564,0.0,95.69479370117188,107.0,42108.765625,0.0,1390.5906982421875,1.0,280.8589172363281,283.6792907714844,295.3657531738281,298.15020751953125,293.1499938964844,293.1499938964844,280.54998779296875,32401.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321646451950073,1.0,0.0,0.0,3.572590112686157,3.572612762451172,8.516470870745252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.47802734375,0.0,1952.29541015625,1895.4371337890625,0.0,2768.605712890625,1.0,1.0,0.0,3.0,1.0,0.0
12401400,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.8331498503684998,0.2693874835968017,0.2441309690475464,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.9990000128746032,0.5566928386688232,0.4438369274139404,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.8644232153892517,0.30298712849617,0.2129600048065185,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.8692958950996399,0.3079274892807007,0.2932259142398834,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.7664865255355835,0.2087990194559097,0.9480899572372437,285.1287841796875,284.95001220703125,298.17108154296875,292.3176574707031,297.487548828125,297.2884216308594,285.1269226074219,1.0,0.4775938093662262,0.1317075788974762,0.1317075788974762,1.0,1.0,-2.5717759132385254,0.1148050352931022,2.456970930099488,-0.4651171863079071,0.9281227588653564,0.9281227588653564,0.0,95.69479370117188,107.0,42108.765625,0.0,1390.5906982421875,1.0,280.8589172363281,283.6792907714844,295.3657531738281,298.15020751953125,293.1499938964844,293.1499938964844,280.54998779296875,32401.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321646451950073,1.0,0.0,0.0,3.572590112686157,3.572612762451172,8.516470870745252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.47802734375,0.0,1952.29541015625,1895.4371337890625,0.0,2768.605712890625,1.0,1.0,0.0,3.0,1.0,0.0
12401460,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.8236134648323059,0.2677036225795746,0.2428024262189865,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.9990000128746032,0.5543878674507141,0.4580750465393066,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.855649471282959,0.3029751181602478,0.2130893468856811,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8594504594802856,0.3068738877773285,0.2924345135688782,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.7571319341659546,0.2074018716812133,0.9427943229675292,284.9279479980469,284.95001220703125,298.1754150390625,292.3169860839844,297.4588928222656,297.2501525878906,284.9259338378906,1.0,0.4812982976436615,0.1353555768728256,0.1353555768728256,1.0,1.0,-2.5801310539245605,0.1282069236040115,2.4519243240356445,-0.4535577595233917,0.9262238144874572,0.9262238144874572,0.0,99.41280364990234,110.0,43284.91015625,0.0,1417.7403564453125,1.0,280.5589294433594,283.4586181640625,295.357666015625,298.2137451171875,293.1499938964844,293.1499938964844,280.25,32493.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427340984344482,1.0,0.0,0.0,3.5719919204711914,3.572014570236206,8.513619604855194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.6962890625,0.0,1952.3477783203125,1895.4371337890625,0.0,2867.270263671875,1.0,1.0,0.0,3.0,1.0,0.0
12401520,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.8236134648323059,0.2677036225795746,0.2428024262189865,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.9990000128746032,0.5543878674507141,0.4580750465393066,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.855649471282959,0.3029751181602478,0.2130893468856811,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8594504594802856,0.3068738877773285,0.2924345135688782,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.7571319341659546,0.2074018716812133,0.9427943229675292,284.9279479980469,284.95001220703125,298.1754150390625,292.3169860839844,297.4588928222656,297.2501525878906,284.9259338378906,1.0,0.4812982976436615,0.1353555768728256,0.1353555768728256,1.0,1.0,-2.5801310539245605,0.1282069236040115,2.4519243240356445,-0.4535577595233917,0.9262238144874572,0.9262238144874572,0.0,99.41280364990234,110.0,43284.91015625,0.0,1417.7403564453125,1.0,280.5589294433594,283.4586181640625,295.357666015625,298.2137451171875,293.1499938964844,293.1499938964844,280.25,32493.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427340984344482,1.0,0.0,0.0,3.5719919204711914,3.572014570236206,8.513619604855194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.6962890625,0.0,1952.3477783203125,1895.4371337890625,0.0,2867.270263671875,1.0,1.0,0.0,3.0,1.0,0.0
12401580,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242431640625,0.8142532110214233,0.2658319473266601,0.2412977516651153,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235107421875,0.9990000128746032,0.5509825944900513,0.4720605015754699,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.8473701477050781,0.3027856349945068,0.2130878120660781,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240295410156,0.8501057028770447,0.3055890500545501,0.2914135456085205,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247619628906,0.7481823563575745,0.2057810574769973,0.936421275138855,284.7237548828125,284.95001220703125,298.1755676269531,292.3157653808594,297.4276733398437,297.2097473144531,284.7216186523437,1.0,0.4846661686897278,0.1390035599470138,0.1390035599470138,1.0,1.0,-2.586243391036988,0.1415340900421142,2.444709300994873,-0.4415852129459381,0.9215777516365052,0.9215777516365052,0.0,103.0998764038086,98.0,44412.71875,0.0,1441.9501953125,1.0,280.2589416503906,283.2356262207031,295.3520202636719,298.2774353027344,293.1499938964844,293.1499938964844,279.95001220703125,32753.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524243235588074,1.0,0.0,0.0,3.570298433303833,3.570321083068848,8.505548976245336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.171875,0.0,1952.4952392578125,1895.4371337890625,0.0,2957.982666015625,1.0,1.0,0.0,3.0,1.0,0.0
12401640,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242431640625,0.8142532110214233,0.2658319473266601,0.2412977516651153,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235107421875,0.9990000128746032,0.5509825944900513,0.4720605015754699,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.8473701477050781,0.3027856349945068,0.2130878120660781,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240295410156,0.8501057028770447,0.3055890500545501,0.2914135456085205,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247619628906,0.7481823563575745,0.2057810574769973,0.936421275138855,284.7237548828125,284.95001220703125,298.1755676269531,292.3157653808594,297.4276733398437,297.2097473144531,284.7216186523437,1.0,0.4846661686897278,0.1390035599470138,0.1390035599470138,1.0,1.0,-2.586243391036988,0.1415340900421142,2.444709300994873,-0.4415852129459381,0.9215777516365052,0.9215777516365052,0.0,103.0998764038086,98.0,44412.71875,0.0,1441.9501953125,1.0,280.2589416503906,283.2356262207031,295.3520202636719,298.2774353027344,293.1499938964844,293.1499938964844,279.95001220703125,32753.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524243235588074,1.0,0.0,0.0,3.570298433303833,3.570321083068848,8.505548976245336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.171875,0.0,1952.4952392578125,1895.4371337890625,0.0,2957.982666015625,1.0,1.0,0.0,3.0,1.0,0.0
12401700,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57745361328125,0.8123628497123718,0.264841079711914,0.2404701858758926,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5733337402344,0.9990000128746032,0.5491311550140381,0.4738472402095794,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57635498046875,0.8462722897529602,0.3026386499404907,0.2130287587642669,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762634277344,0.8484999537467957,0.3048742711544037,0.2908018231391907,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58013916015625,0.7463497519493103,0.2049035131931305,0.9327413439750672,284.57470703125,284.95001220703125,298.174072265625,292.3149719238281,297.4122619628906,297.1903686523437,284.5625,1.0,0.4840023219585418,0.1408275514841079,0.1408275514841079,1.0,1.0,-2.5821855068206787,0.1474453806877136,2.4347400665283203,-0.4345735907554626,0.9176529049873352,0.9176529049873352,0.0,103.42436981201172,98.0,45348.515625,0.0,1437.9696044921875,1.0,280.0035095214844,283.06170654296875,295.3715515136719,298.4068298339844,293.1499938964844,293.1499938964844,279.95001220703125,32957.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859103798866272,1.0,0.0,0.0,3.5689709186553955,3.56899356842041,8.499225145897071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.45947265625,0.0,1952.6099853515625,1895.4371337890625,0.0,3020.60009765625,1.0,1.0,0.0,3.0,1.0,0.0
12401760,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5038757324219,0.8121100068092346,0.2637530565261841,0.2394925206899643,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50274658203125,0.9990000128746032,0.5476129651069641,0.4723740518093109,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5035705566406,0.8469034433364868,0.3024039566516876,0.2128624767065048,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5035705566406,0.8486357927322388,0.3040626049041748,0.2900422513484955,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5046081542969,0.7460079193115234,0.2039552479982376,0.928498148918152,284.5031433105469,284.95001220703125,298.1714782714844,292.31402587890625,297.3987121582031,297.1735534667969,284.4996643066406,1.0,0.4821774065494537,0.142566904425621,0.142566904425621,1.0,1.0,-2.573037385940552,0.1524446308612823,2.420592784881592,-0.4274578392505646,0.9139063358306884,0.9139063358306884,0.0,102.74774932861328,86.0,45315.43359375,0.0,1422.923828125,1.0,279.958984375,283.00006103515625,295.34576416015625,298.3327331542969,293.1499938964844,293.1499938964844,279.6499938964844,33212.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612668514251709,1.0,0.0,0.0,3.5673093795776367,3.567332029342652,8.491312541991647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.48486328125,0.0,1952.752685546875,1895.4371337890625,0.0,3040.88720703125,1.0,1.0,0.0,3.0,1.0,0.0
12401820,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2645568847656,0.8156656622886658,0.2614673674106598,0.2373965978622436,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.26324462890625,0.9990000128746032,0.5461620092391968,0.4619155526161194,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2641906738281,0.8524624705314636,0.3018340766429901,0.2124239355325698,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2641906738281,0.8531643152236938,0.3022975921630859,0.288335770368576,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.26544189453125,0.7489709258079529,0.2019803673028946,0.9193273782730104,284.263671875,284.95001220703125,298.1629943847656,292.3118591308594,297.379638671875,297.1512756347656,284.2594299316406,1.0,0.4756458699703216,0.1460455805063247,0.1460455805063247,1.0,1.0,-2.544368028640747,0.1607555449008941,2.383612632751465,-0.4126531481742859,0.9029036164283752,0.9029036164283752,0.0,99.1826171875,89.0,46003.0,0.0,1370.17578125,1.0,279.65899658203125,282.7509460449219,295.3361511230469,298.3704833984375,293.1499938964844,293.1499938964844,279.3500061035156,33926.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685616254806519,1.0,0.0,0.0,3.562656879425049,3.5626795291900635,8.469178283121437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.7099609375,0.0,1953.14599609375,1895.4371337890625,0.0,3109.317626953125,1.0,1.0,0.0,3.0,1.0,0.0
12401880,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2645568847656,0.8156656622886658,0.2614673674106598,0.2373965978622436,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.26324462890625,0.9990000128746032,0.5461620092391968,0.4619155526161194,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2641906738281,0.8524624705314636,0.3018340766429901,0.2124239355325698,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2641906738281,0.8531643152236938,0.3022975921630859,0.288335770368576,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.26544189453125,0.7489709258079529,0.2019803673028946,0.9193273782730104,284.263671875,284.95001220703125,298.1629943847656,292.3118591308594,297.379638671875,297.1512756347656,284.2594299316406,1.0,0.4756458699703216,0.1460455805063247,0.1460455805063247,1.0,1.0,-2.544368028640747,0.1607555449008941,2.383612632751465,-0.4126531481742859,0.9029036164283752,0.9029036164283752,0.0,99.1826171875,89.0,46003.0,0.0,1370.17578125,1.0,279.65899658203125,282.7509460449219,295.3361511230469,298.3704833984375,293.1499938964844,293.1499938964844,279.3500061035156,33926.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685616254806519,1.0,0.0,0.0,3.562656879425049,3.5626795291900635,8.469178283121437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.7099609375,0.0,1953.14599609375,1895.4371337890625,0.0,3109.317626953125,1.0,1.0,0.0,3.0,1.0,0.0
12401940,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0264892578125,0.8158856630325317,0.2590527236461639,0.2352165877819061,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0253601074219,0.9990000128746032,0.5459166765213013,0.4572860896587372,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.026123046875,0.8546134233474731,0.3011535704135895,0.2119331061840057,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.026123046875,0.8541929721832275,0.3003655076026916,0.2865066826343536,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0272521972656,0.7489495277404785,0.1999388039112091,0.910032331943512,284.0257263183594,284.95001220703125,298.1499938964844,292.3092956542969,297.3662414550781,297.1375732421875,284.022216796875,1.0,0.4716911017894745,0.1495242565870285,0.1495242565870285,1.0,1.0,-2.522216558456421,0.1689555197954177,2.3532609939575195,-0.3997368216514587,0.888704776763916,0.888704776763916,0.0,97.30368041992188,92.0,46711.859375,0.0,1333.9215087890625,1.0,279.3590393066406,282.5035705566406,295.3272399902344,298.40313720703125,293.1499938964844,293.1499938964844,279.6499938964844,34946.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744524121284485,1.0,0.0,0.0,3.556001663208008,3.5560245513916016,8.437566521024564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.1279296875,0.0,1953.69287109375,1895.4371337890625,0.0,3164.571533203125,1.0,1.0,0.0,3.0,1.0,0.0
12402000,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0264892578125,0.8158856630325317,0.2590527236461639,0.2352165877819061,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0253601074219,0.9990000128746032,0.5459166765213013,0.4572860896587372,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.026123046875,0.8546134233474731,0.3011535704135895,0.2119331061840057,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.026123046875,0.8541929721832275,0.3003655076026916,0.2865066826343536,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0272521972656,0.7489495277404785,0.1999388039112091,0.910032331943512,284.0257263183594,284.95001220703125,298.1499938964844,292.3092956542969,297.3662414550781,297.1375732421875,284.022216796875,1.0,0.4716911017894745,0.1495242565870285,0.1495242565870285,1.0,1.0,-2.522216558456421,0.1689555197954177,2.3532609939575195,-0.3997368216514587,0.888704776763916,0.888704776763916,0.0,97.30368041992188,92.0,46711.859375,0.0,1333.9215087890625,1.0,279.3590393066406,282.5035705566406,295.3272399902344,298.40313720703125,293.1499938964844,293.1499938964844,279.6499938964844,34946.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744524121284485,1.0,0.0,0.0,3.556001663208008,3.5560245513916016,8.437566521024564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.1279296875,0.0,1953.69287109375,1895.4371337890625,0.0,3164.571533203125,1.0,1.0,0.0,3.0,1.0,0.0
12402060,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2069396972656,0.8239777684211731,0.2620735466480255,0.2366434782743454,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2078552246094,0.9990000128746032,0.5522347092628479,0.4458216726779938,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2072448730469,0.8648834824562073,0.305943101644516,0.2142550349235534,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.20721435546875,0.8632141351699829,0.3038124740123749,0.2884015440940857,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.206298828125,0.7573838233947754,0.2032584846019745,0.9185096621513368,284.2075500488281,284.95001220703125,298.13433837890625,292.3062438964844,297.3982849121094,297.1829833984375,284.2104797363281,1.0,0.4703659117221832,0.1531061977148056,0.1531061977148056,1.0,1.0,-2.525380849838257,0.1796532720327377,2.3457274436950684,-0.3901316523551941,0.8801482319831848,0.8801482319831848,0.0,94.62625885009766,95.0,45615.75390625,0.0,1326.336181640625,1.0,279.6413879394531,282.707275390625,295.25311279296875,298.1776428222656,293.1499938964844,293.1499938964844,279.95001220703125,35680.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596277832984924,1.0,0.0,0.0,3.551210403442383,3.551233291625977,8.414843932769145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.22900390625,0.0,1954.0753173828125,1895.4371337890625,0.0,3025.51416015625,1.0,1.0,0.0,3.0,1.0,0.0
12402120,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2069396972656,0.8239777684211731,0.2620735466480255,0.2366434782743454,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2078552246094,0.9990000128746032,0.5522347092628479,0.4458216726779938,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2072448730469,0.8648834824562073,0.305943101644516,0.2142550349235534,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.20721435546875,0.8632141351699829,0.3038124740123749,0.2884015440940857,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.206298828125,0.7573838233947754,0.2032584846019745,0.9185096621513368,284.2075500488281,284.95001220703125,298.13433837890625,292.3062438964844,297.3982849121094,297.1829833984375,284.2104797363281,1.0,0.4703659117221832,0.1531061977148056,0.1531061977148056,1.0,1.0,-2.525380849838257,0.1796532720327377,2.3457274436950684,-0.3901316523551941,0.8801482319831848,0.8801482319831848,0.0,94.62625885009766,95.0,45615.75390625,0.0,1326.336181640625,1.0,279.6413879394531,282.707275390625,295.25311279296875,298.1776428222656,293.1499938964844,293.1499938964844,279.95001220703125,35680.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596277832984924,1.0,0.0,0.0,3.551210403442383,3.551233291625977,8.414843932769145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.22900390625,0.0,1954.0753173828125,1895.4371337890625,0.0,3025.51416015625,1.0,1.0,0.0,3.0,1.0,0.0
12402180,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.43072509765625,0.8309735655784607,0.2643983662128448,0.2387606501579284,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.43170166015625,0.9990000128746032,0.5600866675376892,0.437736839056015,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4310607910156,0.8742145895957947,0.3101763129234314,0.217209592461586,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4310607910156,0.8712330460548401,0.3066712617874145,0.2911189496517181,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4300231933594,0.7652798295021057,0.2059145867824554,0.9306508898735046,284.4314270019531,284.95001220703125,298.11798095703125,292.30255126953125,297.43194580078125,297.231201171875,284.43475341796875,1.0,0.4713169634342193,0.1566881388425827,0.1566881388425827,1.0,1.0,-2.539609432220459,0.1909661591053009,2.3486430644989014,-0.3820955455303192,0.8749873042106628,0.8749873042106628,0.0,93.18566131591795,98.0,44610.890625,0.0,1337.9930419921875,1.0,279.9408874511719,282.9423522949219,295.2505187988281,298.0946044921875,293.1499938964844,293.1499938964844,280.25,36120.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462034463882446,1.0,0.0,0.0,3.546653985977173,3.5466771125793457,8.393265034101205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.11865234375,0.0,1951.8701171875,1895.4371337890625,0.0,2899.724853515625,0.9994611740112304,1.0,0.0,3.0,1.0,0.0
12402240,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.43072509765625,0.8309735655784607,0.2643983662128448,0.2387606501579284,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.43170166015625,0.9990000128746032,0.5600866675376892,0.437736839056015,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4310607910156,0.8742145895957947,0.3101763129234314,0.217209592461586,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4310607910156,0.8712330460548401,0.3066712617874145,0.2911189496517181,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4300231933594,0.7652798295021057,0.2059145867824554,0.9306508898735046,284.4314270019531,284.95001220703125,298.11798095703125,292.30255126953125,297.43194580078125,297.231201171875,284.43475341796875,1.0,0.4713169634342193,0.1566881388425827,0.1566881388425827,1.0,1.0,-2.539609432220459,0.1909661591053009,2.3486430644989014,-0.3820955455303192,0.8749873042106628,0.8749873042106628,0.0,93.18566131591795,98.0,44610.890625,0.0,1337.9930419921875,1.0,279.9408874511719,282.9423522949219,295.2505187988281,298.0946044921875,293.1499938964844,293.1499938964844,280.25,36120.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462034463882446,1.0,0.0,0.0,3.546653985977173,3.5466771125793457,8.393265034101205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.11865234375,0.0,1951.8701171875,1895.4371337890625,0.0,2899.724853515625,0.9994611740112304,1.0,0.0,3.0,1.0,0.0
12402300,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5850524902344,0.833100438117981,0.2654686272144317,0.2396970093250274,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5889587402344,0.9990000128746032,0.5640230178833008,0.4358587563037872,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5864562988281,0.8773987293243408,0.3122209310531616,0.2186126410961151,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5863647460937,0.8737518191337585,0.3080092668533325,0.292363703250885,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58233642578125,0.767852783203125,0.2071086466312408,0.9360214471817015,284.5878295898437,284.95001220703125,298.10955810546875,292.30047607421875,297.4472961425781,297.25347900390625,284.60064697265625,1.0,0.472371757030487,0.1584791094064712,0.1584791094064712,1.0,1.0,-2.548110246658325,0.1964887380599975,2.351621389389038,-0.3785212635993957,0.8740731477737427,0.8740731477737427,0.0,93.02863311767578,98.0,43674.22265625,0.0,1348.0703125,1.0,280.19580078125,283.12060546875,295.2320861816406,297.9684143066406,293.1499938964844,293.1499938964844,280.25,36187.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385632038116455,1.0,0.0,0.0,3.542394161224365,3.542417287826538,8.373115178983426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.28466796875,0.0,1946.37548828125,1895.4371337890625,0.0,2828.2939453125,0.9985392689704896,1.0,0.0,3.0,1.0,0.0
12402360,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610717773437,0.8348193764686584,0.2665851712226867,0.2406986951828003,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620788574219,0.9990000128746032,0.5679128766059875,0.4347971081733703,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66143798828125,0.8801065683364868,0.3143147528171539,0.2200668454170227,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614074707031,0.8757762312889099,0.309380292892456,0.2936547398567199,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6603698730469,0.7699549198150635,0.2082950919866562,0.9413844347000122,284.66180419921875,284.95001220703125,298.1009521484375,292.2982482910156,297.4618530273437,297.2748413085937,284.66534423828125,1.0,0.4737449288368225,0.1601325124502182,0.1601325124502182,1.0,1.0,-2.5577783584594727,0.2016491442918777,2.356129169464112,-0.3755748867988586,0.8729453682899475,0.8729453682899475,0.0,93.10275268554688,101.0,43646.77734375,0.0,1360.7105712890625,1.0,280.24078369140625,283.183349609375,295.2587280273437,298.041015625,293.1499938964844,293.1499938964844,280.54998779296875,36205.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358147144317627,1.0,0.0,0.0,3.539013385772705,3.539036512374878,8.357141041415161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.53369140625,0.0,1941.6737060546875,1895.4371337890625,0.0,2802.63818359375,0.99769788980484,1.0,0.0,3.0,1.0,0.0
12402420,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8368690609931946,0.2688454687595367,0.2426983565092086,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9990000128746032,0.5753082633018494,0.4349847137928009,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8839482665061951,0.3185561597347259,0.2229923754930496,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8782528042793274,0.3121481537818908,0.2962382435798645,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.772702693939209,0.2106174677610397,0.9518043398857116,284.8935241699219,284.95001220703125,298.0832824707031,292.2934265136719,297.48663330078125,297.31201171875,284.8970642089844,1.0,0.4772450923919678,0.1634393334388733,0.1634393334388733,1.0,1.0,-2.57954216003418,0.2116323709487915,2.3679099082946777,-0.3705593347549438,0.8740054965019226,0.8740054965019226,0.0,93.8743133544922,104.0,42746.8828125,0.0,1392.1422119140625,1.0,280.5407409667969,283.4251403808594,295.2622375488281,297.9892883300781,293.1499938964844,293.1499938964844,280.8500061035156,36075.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271246552467346,1.0,0.0,0.0,3.535854816436768,3.5358777046203613,8.342229875779594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.6396484375,0.0,1935.8291015625,1895.4371337890625,0.0,2721.695556640625,0.996796190738678,1.0,0.0,3.0,1.0,0.0
12402480,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8368690609931946,0.2688454687595367,0.2426983565092086,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9990000128746032,0.5753082633018494,0.4349847137928009,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8839482665061951,0.3185561597347259,0.2229923754930496,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8782528042793274,0.3121481537818908,0.2962382435798645,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.772702693939209,0.2106174677610397,0.9518043398857116,284.8935241699219,284.95001220703125,298.0832824707031,292.2934265136719,297.48663330078125,297.31201171875,284.8970642089844,1.0,0.4772450923919678,0.1634393334388733,0.1634393334388733,1.0,1.0,-2.57954216003418,0.2116323709487915,2.3679099082946777,-0.3705593347549438,0.8740054965019226,0.8740054965019226,0.0,93.8743133544922,104.0,42746.8828125,0.0,1392.1422119140625,1.0,280.5407409667969,283.4251403808594,295.2622375488281,297.9892883300781,293.1499938964844,293.1499938964844,280.8500061035156,36075.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271246552467346,1.0,0.0,0.0,3.535854816436768,3.5358777046203613,8.342229875779594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.6396484375,0.0,1935.8291015625,1895.4371337890625,0.0,2721.695556640625,0.996796190738678,1.0,0.0,3.0,1.0,0.0
12402540,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.8378391265869141,0.2712344527244568,0.2448226511478424,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.9990000128746032,0.5823178291320801,0.437173455953598,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227722167969,0.8865359425544739,0.3229631781578064,0.2260387390851974,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.8794777989387512,0.31504887342453,0.2989524304866791,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.7742793560028076,0.2129729241132736,0.9623798727989196,285.12310791015625,284.95001220703125,298.0650329589844,292.2880554199219,297.50689697265625,297.34356689453125,285.1264953613281,1.0,0.4815425872802734,0.1667461395263672,0.1667461395263672,1.0,1.0,-2.6043505668640137,0.2211204767227172,2.383230209350586,-0.3667200207710266,0.8781147599220276,0.8781147599220276,0.0,95.2221450805664,107.0,41909.13671875,0.0,1430.641845703125,1.0,280.8407592773437,283.6644287109375,295.26141357421875,297.9371032714844,293.1499938964844,293.1499938964844,281.1499938964844,35823.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192813396453857,1.0,0.0,0.0,3.541256904602051,3.541280031204224,8.367740065295948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.22509765625,0.0,1941.1058349609373,1895.4371337890625,0.0,2648.91259765625,0.9978777170181274,1.0,0.0,3.0,1.0,0.0
12402600,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.8378391265869141,0.2712344527244568,0.2448226511478424,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.9990000128746032,0.5823178291320801,0.437173455953598,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227722167969,0.8865359425544739,0.3229631781578064,0.2260387390851974,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.8794777989387512,0.31504887342453,0.2989524304866791,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.7742793560028076,0.2129729241132736,0.9623798727989196,285.12310791015625,284.95001220703125,298.0650329589844,292.2880554199219,297.50689697265625,297.34356689453125,285.1264953613281,1.0,0.4815425872802734,0.1667461395263672,0.1667461395263672,1.0,1.0,-2.6043505668640137,0.2211204767227172,2.383230209350586,-0.3667200207710266,0.8781147599220276,0.8781147599220276,0.0,95.2221450805664,107.0,41909.13671875,0.0,1430.641845703125,1.0,280.8407592773437,283.6644287109375,295.26141357421875,297.9371032714844,293.1499938964844,293.1499938964844,281.1499938964844,35823.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192813396453857,1.0,0.0,0.0,3.541256904602051,3.541280031204224,8.367740065295948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.22509765625,0.0,1941.1058349609373,1895.4371337890625,0.0,2648.91259765625,0.9978777170181274,1.0,0.0,3.0,1.0,0.0
12402660,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28814697265625,0.8379878997802734,0.2725974917411804,0.2460169345140457,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2912902832031,0.9990000128746032,0.5860487222671509,0.4390574693679809,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.8875203132629395,0.3254577219486236,0.2277500033378601,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892150878906,0.8797222375869751,0.316701740026474,0.3004862070083618,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859802246094,0.7747484445571899,0.2142907679080963,0.9682583212852478,285.2904663085937,284.95001220703125,298.05474853515625,292.284912109375,297.5163879394531,297.3588256835937,285.3009948730469,1.0,0.4841729402542114,0.1685181558132171,0.1685181558132171,1.0,1.0,-2.6190106868743896,0.2261763364076614,2.392834424972534,-0.3649974167346954,0.882182776927948,0.882182776927948,0.0,96.16223907470705,107.0,41044.9453125,0.0,1454.34912109375,1.0,281.104736328125,283.8510437011719,295.2367858886719,297.8192138671875,293.1499938964844,293.1499938964844,281.1499938964844,35641.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129028081893921,1.0,0.0,0.0,3.5485544204711914,3.548577308654785,8.402261642004305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.26025390625,0.0,1949.839599609375,1895.4371337890625,0.0,2589.950439453125,0.9995325207710266,1.0,0.0,3.0,1.0,0.0
12402720,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490905761719,0.8381454944610596,0.2737573385238647,0.2470787018537521,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500671386719,0.9990000128746032,0.589076042175293,0.4406882524490356,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3494873046875,0.8883483409881592,0.3275567293167114,0.2292190790176391,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34942626953125,0.8799368143081665,0.3181001543998718,0.3018185794353485,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34844970703125,0.7751359939575195,0.215397834777832,0.9732904434204102,285.3498229980469,284.95001220703125,298.0462646484375,292.2822265625,297.5237731933594,297.3708801269531,285.3533020019531,1.0,0.4864414930343628,0.1699630916118621,0.1699630916118621,1.0,1.0,-2.631657838821411,0.2304592579603195,2.401198625564575,-0.3635896444320678,0.8852237462997437,0.8852237462997437,0.0,96.9783172607422,110.0,41107.85546875,0.0,1475.017578125,1.0,281.1409606933594,283.9012451171875,295.25811767578125,297.88507080078125,293.1499938964844,293.1499938964844,281.45001220703125,35425.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811908483505249,1.0,0.0,0.0,3.5528757572174072,3.552898645401001,8.422738915214723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.93359375,0.0,1953.95068359375,1895.4371337890625,0.0,2580.77978515625,1.0,1.0,0.0,3.0,1.0,0.0
12402780,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804138183594,0.8380954265594482,0.2764327824115753,0.2494707852602005,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.9990000128746032,0.5957590937614441,0.4450394511222839,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.580810546875,0.8897647857666016,0.3323868215084076,0.2325608283281326,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58074951171875,0.8799806237220764,0.3213191628456116,0.3048432469367981,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797424316406,0.7756066918373108,0.2179274708032608,0.9846625328063964,285.5811462402344,284.95001220703125,298.0269775390625,292.2759704589844,297.5385437011719,297.3955993652344,285.584716796875,1.0,0.4918017983436584,0.1731800436973571,0.1731800436973571,1.0,1.0,-2.661073446273804,0.240391194820404,2.420682191848755,-0.3603410124778747,0.8954488039016724,0.8954488039016724,0.0,99.02286529541016,113.0,40299.2265625,0.0,1524.4520263671875,1.0,281.44091796875,284.1429138183594,295.25250244140625,297.83013916015625,293.1499938964844,293.1499938964844,281.75,34657.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046272993087769,1.0,0.0,0.0,3.557891845703125,3.5579147338867188,8.446539254691743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.85888671875,0.0,1953.5394287109373,1895.4371337890625,0.0,2513.806640625,1.0,1.0,0.0,3.0,1.0,0.0
12402840,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804138183594,0.8380954265594482,0.2764327824115753,0.2494707852602005,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.9990000128746032,0.5957590937614441,0.4450394511222839,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.580810546875,0.8897647857666016,0.3323868215084076,0.2325608283281326,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58074951171875,0.8799806237220764,0.3213191628456116,0.3048432469367981,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797424316406,0.7756066918373108,0.2179274708032608,0.9846625328063964,285.5811462402344,284.95001220703125,298.0269775390625,292.2759704589844,297.5385437011719,297.3955993652344,285.584716796875,1.0,0.4918017983436584,0.1731800436973571,0.1731800436973571,1.0,1.0,-2.661073446273804,0.240391194820404,2.420682191848755,-0.3603410124778747,0.8954488039016724,0.8954488039016724,0.0,99.02286529541016,113.0,40299.2265625,0.0,1524.4520263671875,1.0,281.44091796875,284.1429138183594,295.25250244140625,297.83013916015625,293.1499938964844,293.1499938964844,281.75,34657.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046272993087769,1.0,0.0,0.0,3.557891845703125,3.5579147338867188,8.446539254691743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.85888671875,0.0,1953.5394287109373,1895.4371337890625,0.0,2513.806640625,1.0,1.0,0.0,3.0,1.0,0.0
