time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402900,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7356262207031,0.8379361629486084,0.2778166532516479,0.2506924569606781,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.9990000128746032,0.5990906357765198,0.4474898278713226,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73712158203125,0.8903269171714783,0.3348748683929443,0.2342723608016967,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7368469238281,0.8798578977584839,0.3229837715625763,0.3063960671424866,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.73321533203125,0.77571040391922,0.2192269712686538,0.9904745817184448,285.73828125,284.95001220703125,298.0171813964844,292.2726745605469,297.5451965332031,297.4070129394531,285.7503967285156,1.0,0.4946200549602508,0.1747885197401046,0.1747885197401046,1.0,1.0,-2.6763916015625,0.245561271905899,2.430830478668213,-0.3586482107639313,0.9022169709205629,0.9022169709205629,0.0,100.14032745361328,113.0,39429.91015625,0.0,1550.8302001953125,1.0,281.6961975097656,284.32098388671875,295.2252197265625,297.7047424316406,293.1499938964844,293.1499938964844,281.75,34203.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987117171287537,1.0,0.0,0.0,3.5608487129211426,3.5608716011047363,8.460584126623871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.88134765625,0.0,1953.29638671875,1895.4371337890625,0.0,2459.652099609375,1.0,1.0,0.0,3.0,1.0,0.0
12402960,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8115234375,0.837939441204071,0.2792852520942688,0.25202277302742,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124694824219,0.9990000128746032,0.6024875044822693,0.4498587846755981,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119201660156,0.891055703163147,0.3374590277671814,0.2360749691724777,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8118591308594,0.8798890113830566,0.3247311413288116,0.308050125837326,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81085205078125,0.7759459018707275,0.2205843478441238,0.9966095685958862,285.8122253417969,284.95001220703125,298.0072631835937,292.2693176269531,297.5520324707031,297.41876220703125,285.8157043457031,1.0,0.4975281953811645,0.1763313859701156,0.1763313859701156,1.0,1.0,-2.692361831665039,0.2508003711700439,2.441561460494995,-0.3570370674133301,0.9087578058242798,0.9087578058242798,0.0,101.26717376708984,116.0,39521.39453125,0.0,1578.4490966796875,1.0,281.740966796875,284.38623046875,295.24591064453125,297.7756042480469,293.1499938964844,293.1499938964844,281.45001220703125,33726.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973078489303589,1.0,0.0,0.0,3.5639641284942627,3.5639870166778564,8.475395247842243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.3408203125,0.0,1953.036376953125,1895.4371337890625,0.0,2446.83740234375,1.0,1.0,0.0,3.0,1.0,0.0
12403020,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.8357817530632019,0.2808548808097839,0.253906637430191,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.67138671875,0.9990000128746032,0.6075447201728821,0.456967681646347,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715087890625,0.8902251720428467,0.3414005637168884,0.2391545474529266,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715087890625,0.8778041005134583,0.3271385133266449,0.3107411861419678,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6717224121094,0.7744976282119751,0.2225027531385421,1.006792426109314,285.67144775390625,284.95001220703125,297.98712158203125,292.26226806640625,297.551025390625,297.42352294921875,285.67108154296875,1.0,0.5033993721008301,0.1794171184301376,0.1794171184301376,1.0,1.0,-2.722344398498535,0.2611670196056366,2.461177349090576,-0.3534106314182281,0.9172492027282716,0.9172492027282716,0.0,104.05157470703124,119.0,41075.74609375,0.0,1634.2037353515625,1.0,281.4585266113281,284.2119140625,295.3295593261719,298.02264404296875,293.1499938964844,293.1499938964844,281.1499938964844,33132.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151789903640747,1.0,0.0,0.0,3.567833423614502,3.5678560733795166,8.493807968079636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.05517578125,0.0,1952.707763671875,1895.4371337890625,0.0,2610.9658203125,1.0,1.0,0.0,3.0,1.0,0.0
12403080,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.8357817530632019,0.2808548808097839,0.253906637430191,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.67138671875,0.9990000128746032,0.6075447201728821,0.456967681646347,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715087890625,0.8902251720428467,0.3414005637168884,0.2391545474529266,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715087890625,0.8778041005134583,0.3271385133266449,0.3107411861419678,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6717224121094,0.7744976282119751,0.2225027531385421,1.006792426109314,285.67144775390625,284.95001220703125,297.98712158203125,292.26226806640625,297.551025390625,297.42352294921875,285.67108154296875,1.0,0.5033993721008301,0.1794171184301376,0.1794171184301376,1.0,1.0,-2.722344398498535,0.2611670196056366,2.461177349090576,-0.3534106314182281,0.9172492027282716,0.9172492027282716,0.0,104.05157470703124,119.0,41075.74609375,0.0,1634.2037353515625,1.0,281.4585266113281,284.2119140625,295.3295593261719,298.02264404296875,293.1499938964844,293.1499938964844,281.1499938964844,33132.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151789903640747,1.0,0.0,0.0,3.567833423614502,3.5678560733795166,8.493807968079636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.05517578125,0.0,1952.707763671875,1895.4371337890625,0.0,2610.9658203125,1.0,1.0,0.0,3.0,1.0,0.0
12403140,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996643066406,0.8303611874580383,0.2811151444911957,0.2544755041599273,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49932861328125,0.9990000128746032,0.610145092010498,0.4676557183265686,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49951171875,0.885908842086792,0.3441266715526581,0.2412999123334884,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.8723571300506592,0.3283243179321289,0.3122101128101349,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998779296875,0.7699141502380371,0.2234062701463699,1.0123674869537354,285.4994201660156,284.95001220703125,297.9666442871094,292.2549133300781,297.53399658203125,297.4075927734375,285.49859619140625,1.0,0.5089986324310303,0.1825028508901596,0.1825028508901596,1.0,1.0,-2.746919870376587,0.27092045545578,2.475999355316162,-0.3491962552070617,0.9231656789779664,0.9231656789779664,0.0,107.57158660888672,122.0,42607.4765625,0.0,1686.532470703125,1.0,281.158935546875,284.0134582519531,295.3305358886719,298.1383972167969,293.1499938964844,293.1499938964844,280.8500061035156,32740.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336130976676941,1.0,0.0,0.0,3.570385694503784,3.570408582687378,8.505965070071397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.08203125,0.0,1952.4876708984373,1895.4371337890625,0.0,2782.105224609375,1.0,1.0,0.0,3.0,1.0,0.0
12403200,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996643066406,0.8303611874580383,0.2811151444911957,0.2544755041599273,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49932861328125,0.9990000128746032,0.610145092010498,0.4676557183265686,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49951171875,0.885908842086792,0.3441266715526581,0.2412999123334884,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.8723571300506592,0.3283243179321289,0.3122101128101349,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998779296875,0.7699141502380371,0.2234062701463699,1.0123674869537354,285.4994201660156,284.95001220703125,297.9666442871094,292.2549133300781,297.53399658203125,297.4075927734375,285.49859619140625,1.0,0.5089986324310303,0.1825028508901596,0.1825028508901596,1.0,1.0,-2.746919870376587,0.27092045545578,2.475999355316162,-0.3491962552070617,0.9231656789779664,0.9231656789779664,0.0,107.57158660888672,122.0,42607.4765625,0.0,1686.532470703125,1.0,281.158935546875,284.0134582519531,295.3305358886719,298.1383972167969,293.1499938964844,293.1499938964844,280.8500061035156,32740.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336130976676941,1.0,0.0,0.0,3.570385694503784,3.570408582687378,8.505965070071397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.08203125,0.0,1952.4876708984373,1895.4371337890625,0.0,2782.105224609375,1.0,1.0,0.0,3.0,1.0,0.0
12403260,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196716308594,0.823565661907196,0.2807125449180603,0.254355639219284,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192749023437,0.9990000128746032,0.6107828617095947,0.4799610376358032,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194885253906,0.8801072835922241,0.3461979925632477,0.24292653799057,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3195495605469,0.8654465079307556,0.3287772536277771,0.3129086792469024,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199462890625,0.7638154625892639,0.2236071228981018,1.014559626579285,285.3193664550781,284.95001220703125,297.9458312988281,292.2472839355469,297.5077514648437,297.3797912597656,285.3182678222656,1.0,0.5141751766204834,0.1854194104671478,0.1854194104671478,1.0,1.0,-2.766996383666992,0.2798398733139038,2.487156391143799,-0.3448280990123749,0.9266221523284912,0.9266221523284912,0.0,111.41116333007812,125.0,44051.28125,0.0,1734.46630859375,1.0,280.8589172363281,283.8091735839844,295.3095092773437,298.2099914550781,293.1499938964844,293.1499938964844,280.54998779296875,32511.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485946655273438,1.0,0.0,0.0,3.57187557220459,3.5718982219696045,8.513064813087112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.40283203125,0.0,1952.35791015625,1895.4371337890625,0.0,2922.109619140625,1.0,1.0,0.0,3.0,1.0,0.0
12403320,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196716308594,0.823565661907196,0.2807125449180603,0.254355639219284,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192749023437,0.9990000128746032,0.6107828617095947,0.4799610376358032,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194885253906,0.8801072835922241,0.3461979925632477,0.24292653799057,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3195495605469,0.8654465079307556,0.3287772536277771,0.3129086792469024,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199462890625,0.7638154625892639,0.2236071228981018,1.014559626579285,285.3193664550781,284.95001220703125,297.9458312988281,292.2472839355469,297.5077514648437,297.3797912597656,285.3182678222656,1.0,0.5141751766204834,0.1854194104671478,0.1854194104671478,1.0,1.0,-2.766996383666992,0.2798398733139038,2.487156391143799,-0.3448280990123749,0.9266221523284912,0.9266221523284912,0.0,111.41116333007812,125.0,44051.28125,0.0,1734.46630859375,1.0,280.8589172363281,283.8091735839844,295.3095092773437,298.2099914550781,293.1499938964844,293.1499938964844,280.54998779296875,32511.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485946655273438,1.0,0.0,0.0,3.57187557220459,3.5718982219696045,8.513064813087112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.40283203125,0.0,1952.35791015625,1895.4371337890625,0.0,2922.109619140625,1.0,1.0,0.0,3.0,1.0,0.0
12403380,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339111328125,0.8162693977355957,0.2799152135848999,0.2538455426692962,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334228515625,0.9990000128746032,0.6098905205726624,0.4927730560302734,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336975097656,0.8738802075386047,0.3478607535362243,0.2442423403263092,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337585449219,0.8581356406211853,0.3287605941295624,0.3131232857704162,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.75717693567276,0.2233191579580307,1.014392971992493,285.133544921875,284.95001220703125,297.9247741699219,292.2394104003906,297.476318359375,297.3453674316406,285.1322326660156,1.0,0.5188939571380615,0.188335970044136,0.188335970044136,1.0,1.0,-2.7834227085113525,0.2883153855800628,2.495107412338257,-0.3401017487049103,0.9275591373443604,0.9275591373443604,0.0,115.33685302734376,128.0,45421.48046875,0.0,1777.880859375,1.0,280.5589294433594,283.6006774902344,295.2901611328125,298.2746887207031,293.1499938964844,293.1499938964844,280.25,32436.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611025810241699,1.0,0.0,0.0,3.572364568710327,3.572387218475342,8.515395961694594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.90673828125,0.0,1952.315185546875,1895.4371337890625,0.0,3039.34619140625,1.0,1.0,0.0,3.0,1.0,0.0
12403440,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339111328125,0.8162693977355957,0.2799152135848999,0.2538455426692962,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334228515625,0.9990000128746032,0.6098905205726624,0.4927730560302734,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336975097656,0.8738802075386047,0.3478607535362243,0.2442423403263092,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337585449219,0.8581356406211853,0.3287605941295624,0.3131232857704162,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.75717693567276,0.2233191579580307,1.014392971992493,285.133544921875,284.95001220703125,297.9247741699219,292.2394104003906,297.476318359375,297.3453674316406,285.1322326660156,1.0,0.5188939571380615,0.188335970044136,0.188335970044136,1.0,1.0,-2.7834227085113525,0.2883153855800628,2.495107412338257,-0.3401017487049103,0.9275591373443604,0.9275591373443604,0.0,115.33685302734376,128.0,45421.48046875,0.0,1777.880859375,1.0,280.5589294433594,283.6006774902344,295.2901611328125,298.2746887207031,293.1499938964844,293.1499938964844,280.25,32436.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611025810241699,1.0,0.0,0.0,3.572364568710327,3.572387218475342,8.515395961694594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.90673828125,0.0,1952.315185546875,1895.4371337890625,0.0,3039.34619140625,1.0,1.0,0.0,3.0,1.0,0.0
12403500,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8126013278961182,0.2794261872768402,0.2535203993320465,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9990000128746032,0.6089853048324585,0.4991099834442138,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8708436489105225,0.3485950529575348,0.2448406666517257,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8545617461204529,0.3286372125148773,0.3131259977817535,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7538778185844421,0.2230492383241653,1.0137335062026978,284.9965209960937,284.95001220703125,297.9141540527344,292.2353820800781,297.4596862792969,297.32696533203125,284.98699951171875,1.0,0.5210897326469421,0.1897942572832107,0.1897942572832107,1.0,1.0,-2.790578603744507,0.2924334108829498,2.49814510345459,-0.3376284837722778,0.9265546202659608,0.9265546202659608,0.0,117.27660369873048,128.0,46555.33984375,0.0,1798.033203125,1.0,280.30340576171875,283.437744140625,295.3039855957031,298.40643310546875,293.1499938964844,293.1499938964844,280.25,32460.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688450455665588,1.0,0.0,0.0,3.572208404541016,3.5722310543060303,8.514651312907517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.06005859375,0.0,1952.328857421875,1895.4371337890625,0.0,3111.976318359375,1.0,1.0,0.0,3.0,1.0,0.0
12403560,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.808709442615509,0.2788370549678802,0.2530677318572998,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.9990000128746032,0.6077442765235901,0.5055708885192871,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8676890730857849,0.3492289781570434,0.2453401833772659,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8508948683738708,0.3284076750278473,0.3129995167255401,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.7504735589027405,0.2226796895265579,1.0125340223312378,284.9433288574219,284.95001220703125,297.9034729003906,292.2312927246094,297.4421081542969,297.3073425292969,284.9418640136719,1.0,0.523169994354248,0.1912273466587066,0.1912273466587066,1.0,1.0,-2.7968075275421143,0.2963807880878448,2.500426769256592,-0.3351164162158966,0.9259282946586608,0.9259282946586608,0.0,119.23821258544922,131.0,46734.07421875,0.0,1816.9537353515625,1.0,280.25885009765625,283.38897705078125,295.27520751953125,298.3401184082031,293.1499938964844,293.1499938964844,279.95001220703125,32513.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722085356712341,1.0,0.0,0.0,3.5718605518341064,3.571883201599121,8.512993190379348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.1806640625,0.0,1952.3592529296875,1895.4371337890625,0.0,3143.52685546875,1.0,1.0,0.0,3.0,1.0,0.0
12403620,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509460449219,0.8009234666824341,0.2775366902351379,0.2520793974399566,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503356933594,0.9990000128746032,0.6044797897338867,0.5181276798248291,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.8617187142372131,0.3503650724887848,0.2462670803070068,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.8439027070999146,0.327789843082428,0.3126121163368225,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.7439162135124207,0.2217800170183181,1.0094189643859863,284.7505187988281,284.95001220703125,297.8819885253906,292.2230224609375,297.4070739746094,297.26837158203125,284.7489624023437,1.0,0.5270403623580933,0.1940935254096985,0.1940935254096985,1.0,1.0,-2.807617664337158,0.3040809333324432,2.5035367012023926,-0.3299297392368316,0.9217059016227722,0.9217059016227722,0.0,123.06769561767578,119.0,48006.22265625,0.0,1852.007568359375,1.0,279.9589233398437,283.1756896972656,295.2626342773437,298.4060363769531,293.1499938964844,293.1499938964844,279.6499938964844,32749.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882451057434082,1.0,0.0,0.0,3.5703248977661133,3.570347547531128,8.505675168635207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.67333984375,0.0,1952.492919921875,1895.4371337890625,0.0,3239.546630859375,1.0,1.0,0.0,3.0,1.0,0.0
12403680,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509460449219,0.8009234666824341,0.2775366902351379,0.2520793974399566,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503356933594,0.9990000128746032,0.6044797897338867,0.5181276798248291,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.8617187142372131,0.3503650724887848,0.2462670803070068,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.8439027070999146,0.327789843082428,0.3126121163368225,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.7439162135124207,0.2217800170183181,1.0094189643859863,284.7505187988281,284.95001220703125,297.8819885253906,292.2230224609375,297.4070739746094,297.26837158203125,284.7489624023437,1.0,0.5270403623580933,0.1940935254096985,0.1940935254096985,1.0,1.0,-2.807617664337158,0.3040809333324432,2.5035367012023926,-0.3299297392368316,0.9217059016227722,0.9217059016227722,0.0,123.06769561767578,119.0,48006.22265625,0.0,1852.007568359375,1.0,279.9589233398437,283.1756896972656,295.2626342773437,298.4060363769531,293.1499938964844,293.1499938964844,279.6499938964844,32749.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882451057434082,1.0,0.0,0.0,3.5703248977661133,3.570347547531128,8.505675168635207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.67333984375,0.0,1952.492919921875,1895.4371337890625,0.0,3239.546630859375,1.0,1.0,0.0,3.0,1.0,0.0
12403740,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5430603027344,0.7998683452606201,0.2760011553764343,0.2507560849189758,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.9990000128746032,0.6011587977409363,0.5173935294151306,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5426330566406,0.8628877997398376,0.3512559831142425,0.2469274401664734,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5427551269531,0.8436158299446106,0.326897919178009,0.3118351101875305,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5435791015625,0.7431195378303528,0.2206415832042694,1.0045619010925293,284.5423889160156,284.95001220703125,297.8603820800781,292.2146301269531,297.3763732910156,297.2349853515625,284.5396423339844,1.0,0.5251203179359436,0.1969597041606903,0.1969597041606903,1.0,1.0,-2.799193859100342,0.3084239363670349,2.490769863128662,-0.3235255777835846,0.9146310091018676,0.9146310091018676,0.0,122.56510162353516,107.0,49070.78515625,0.0,1836.4298095703125,1.0,279.6589660644531,282.95086669921875,295.25006103515625,298.4649658203125,293.1499938964844,293.1499938964844,279.3500061035156,33171.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919122815132141,1.0,0.0,0.0,3.56757926940918,3.5676019191741943,8.492597203257901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.7490234375,0.0,1952.7296142578125,1895.4371337890625,0.0,3328.08642578125,1.0,1.0,0.0,3.0,1.0,0.0
12403800,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5430603027344,0.7998683452606201,0.2760011553764343,0.2507560849189758,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.9990000128746032,0.6011587977409363,0.5173935294151306,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5426330566406,0.8628877997398376,0.3512559831142425,0.2469274401664734,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5427551269531,0.8436158299446106,0.326897919178009,0.3118351101875305,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5435791015625,0.7431195378303528,0.2206415832042694,1.0045619010925293,284.5423889160156,284.95001220703125,297.8603820800781,292.2146301269531,297.3763732910156,297.2349853515625,284.5396423339844,1.0,0.5251203179359436,0.1969597041606903,0.1969597041606903,1.0,1.0,-2.799193859100342,0.3084239363670349,2.490769863128662,-0.3235255777835846,0.9146310091018676,0.9146310091018676,0.0,122.56510162353516,107.0,49070.78515625,0.0,1836.4298095703125,1.0,279.6589660644531,282.95086669921875,295.25006103515625,298.4649658203125,293.1499938964844,293.1499938964844,279.3500061035156,33171.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919122815132141,1.0,0.0,0.0,3.56757926940918,3.5676019191741943,8.492597203257901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.7490234375,0.0,1952.7296142578125,1895.4371337890625,0.0,3328.08642578125,1.0,1.0,0.0,3.0,1.0,0.0
12403860,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3168029785156,0.8039335012435913,0.2742343842983246,0.2491165995597839,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3156433105469,0.9990000128746032,0.5996299982070923,0.5064598321914673,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3162841796875,0.8695321083068848,0.3519019484519958,0.2473335117101669,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3164367675781,0.8483888506889343,0.3257354497909546,0.3106894195079803,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.31744384765625,0.7466641664505005,0.2193110287189483,0.9982618689537048,284.3160095214844,284.95001220703125,297.83868408203125,292.2061462402344,297.3539733886719,297.2122802734375,284.3125305175781,1.0,0.5193028450012207,0.1998393237590789,0.1998393237590789,1.0,1.0,-2.775635004043579,0.3100529313087463,2.465582132339477,-0.3166367709636688,0.9044039249420166,0.9044039249420166,0.0,118.71395111083984,110.0,49921.5859375,0.0,1781.8385009765625,1.0,279.3589782714844,282.7127380371094,295.2348022460937,298.5075378417969,293.1499938964844,293.1499938964844,279.04998779296875,33829.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999640941619873,1.0,0.0,0.0,3.563291072845459,3.5633137226104736,8.472193826492003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.142578125,0.0,1953.0928955078125,1895.4371337890625,0.0,3403.249755859375,1.0,1.0,0.0,3.0,1.0,0.0
12403920,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3168029785156,0.8039335012435913,0.2742343842983246,0.2491165995597839,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3156433105469,0.9990000128746032,0.5996299982070923,0.5064598321914673,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3162841796875,0.8695321083068848,0.3519019484519958,0.2473335117101669,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3164367675781,0.8483888506889343,0.3257354497909546,0.3106894195079803,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.31744384765625,0.7466641664505005,0.2193110287189483,0.9982618689537048,284.3160095214844,284.95001220703125,297.83868408203125,292.2061462402344,297.3539733886719,297.2122802734375,284.3125305175781,1.0,0.5193028450012207,0.1998393237590789,0.1998393237590789,1.0,1.0,-2.775635004043579,0.3100529313087463,2.465582132339477,-0.3166367709636688,0.9044039249420166,0.9044039249420166,0.0,118.71395111083984,110.0,49921.5859375,0.0,1781.8385009765625,1.0,279.3589782714844,282.7127380371094,295.2348022460937,298.5075378417969,293.1499938964844,293.1499938964844,279.04998779296875,33829.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999640941619873,1.0,0.0,0.0,3.563291072845459,3.5633137226104736,8.472193826492003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.142578125,0.0,1953.0928955078125,1895.4371337890625,0.0,3403.249755859375,1.0,1.0,0.0,3.0,1.0,0.0
12403980,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0911865234375,0.8046469688415527,0.2723110020160675,0.2473771423101425,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0902099609375,0.9990000128746032,0.5992419123649597,0.5016209483146667,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0907287597656,0.8727211952209473,0.3523766100406647,0.2476517260074615,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0908508300781,0.8498725891113281,0.3243723809719085,0.3093982934951782,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917358398437,0.7473647594451904,0.2178610861301422,0.9916476607322692,284.09051513671875,284.95001220703125,297.8169250488281,292.19757080078125,297.3356628417969,297.1948547363281,284.08770751953125,1.0,0.5161014795303345,0.2027189582586288,0.2027189582586288,1.0,1.0,-2.758595466613769,0.3128495216369629,2.445745944976806,-0.3103686869144439,0.8911433219909668,0.8911433219909668,0.0,116.7783660888672,113.0,50781.5390625,0.0,1746.8817138671875,1.0,279.0590515136719,282.4755249023437,295.2203063964844,298.5447082519531,293.1499938964844,293.1499938964844,279.3500061035156,34768.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067031741142272,1.0,0.0,0.0,3.5571630001068115,3.5571858882904053,8.443078627351497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.9951171875,0.0,1953.5987548828125,1895.4371337890625,0.0,3465.982666015625,1.0,1.0,0.0,3.0,1.0,0.0
12404040,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0911865234375,0.8046469688415527,0.2723110020160675,0.2473771423101425,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0902099609375,0.9990000128746032,0.5992419123649597,0.5016209483146667,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0907287597656,0.8727211952209473,0.3523766100406647,0.2476517260074615,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0908508300781,0.8498725891113281,0.3243723809719085,0.3093982934951782,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917358398437,0.7473647594451904,0.2178610861301422,0.9916476607322692,284.09051513671875,284.95001220703125,297.8169250488281,292.19757080078125,297.3356628417969,297.1948547363281,284.08770751953125,1.0,0.5161014795303345,0.2027189582586288,0.2027189582586288,1.0,1.0,-2.758595466613769,0.3128495216369629,2.445745944976806,-0.3103686869144439,0.8911433219909668,0.8911433219909668,0.0,116.7783660888672,113.0,50781.5390625,0.0,1746.8817138671875,1.0,279.0590515136719,282.4755249023437,295.2203063964844,298.5447082519531,293.1499938964844,293.1499938964844,279.3500061035156,34768.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067031741142272,1.0,0.0,0.0,3.5571630001068115,3.5571858882904053,8.443078627351497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.9951171875,0.0,1953.5987548828125,1895.4371337890625,0.0,3465.982666015625,1.0,1.0,0.0,3.0,1.0,0.0
12404100,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2015075683594,0.804221510887146,0.2717664539813995,0.2466419041156768,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20477294921875,0.9990000128746032,0.5993915796279907,0.5009039640426636,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2030639648437,0.8734508156776428,0.3530237674713135,0.2479111850261688,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2026062011719,0.8497740626335144,0.3240054249763489,0.3088448047637939,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.19970703125,0.7469948530197144,0.2173586636781692,0.9886890053749084,284.20379638671875,284.95001220703125,297.8060302734375,292.1932983398437,297.3299255371094,297.1905212402344,284.21258544921875,1.0,0.5151462554931641,0.2041587680578231,0.2041587680578231,1.0,1.0,-2.7529358863830566,0.3147715032100677,2.438164234161377,-0.3073169887065887,0.8872246742248535,0.8872246742248535,0.0,116.37645721435548,113.0,49638.328125,0.0,1736.482421875,1.0,279.2991638183594,282.6183776855469,295.14898681640625,298.30230712890625,293.1499938964844,293.1499938964844,279.3500061035156,35129.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987296223640442,1.0,0.0,0.0,3.5548062324523926,3.5548291206359863,8.431894116256444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.9970703125,0.0,1953.7891845703125,1895.4371337890625,0.0,3391.73974609375,1.0,1.0,0.0,3.0,1.0,0.0
12404160,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2510681152344,0.8044530153274536,0.2716999053955078,0.2463980764150619,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2515869140625,0.9990000128746032,0.6001018285751343,0.4999878406524658,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2513122558594,0.8747501373291016,0.3541485667228699,0.2485491335391998,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2512512207031,0.85016268491745,0.3240593671798706,0.3087179064750671,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.25079345703125,0.7470707893371582,0.2171734571456909,0.9871966242790222,284.2514343261719,284.95001220703125,297.795166015625,292.1889953613281,297.3285217285156,297.1918029785156,284.25274658203125,1.0,0.5146335959434509,0.205684408545494,0.205684408545494,1.0,1.0,-2.750356912612915,0.3174392879009247,2.432917594909668,-0.3042108714580536,0.8830896019935608,0.8830896019935608,0.0,116.03267669677734,116.0,49409.62109375,0.0,1730.9940185546875,1.0,279.3415222167969,282.6626281738281,295.14288330078125,298.3077087402344,293.1499938964844,293.1499938964844,279.6499938964844,35440.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936464786529541,1.0,0.0,0.0,3.552773714065552,3.552796602249145,8.422254609286028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.8359375,0.0,1953.9515380859373,1895.4371337890625,0.0,3344.2919921875,1.0,1.0,0.0,3.0,1.0,0.0
12404220,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4464416503906,0.8055834770202637,0.2723354399204254,0.2467305064201355,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4471740722656,0.9990000128746032,0.6026647090911865,0.4986101388931274,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4468078613281,0.8778661489486694,0.3572047650814056,0.2504794895648956,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4466857910156,0.8514375686645508,0.3249513208866119,0.3093000948429107,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.446044921875,0.7477741241455078,0.2174478024244308,0.9873940944671632,284.44696044921875,284.95001220703125,297.7734375,292.1804504394531,297.3328552246094,297.20367431640625,284.44891357421875,1.0,0.5147840976715088,0.2087357193231582,0.2087357193231582,1.0,1.0,-2.752348661422729,0.3241907656192779,2.4281580448150635,-0.2981409430503845,0.8779492974281311,0.8779492974281311,0.0,115.72679901123048,119.0,48124.890625,0.0,1732.5047607421875,1.0,279.6408996582031,282.8775329589844,295.1287841796875,298.1952819824219,293.1499938964844,293.1499938964844,279.95001220703125,35896.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804434537887573,1.0,0.0,0.0,3.549795866012573,3.549818992614746,8.408142093685456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.31298828125,0.0,1954.186279296875,1895.4371337890625,0.0,3220.736572265625,1.0,1.0,0.0,3.0,1.0,0.0
12404280,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4464416503906,0.8055834770202637,0.2723354399204254,0.2467305064201355,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4471740722656,0.9990000128746032,0.6026647090911865,0.4986101388931274,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4468078613281,0.8778661489486694,0.3572047650814056,0.2504794895648956,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4466857910156,0.8514375686645508,0.3249513208866119,0.3093000948429107,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.446044921875,0.7477741241455078,0.2174478024244308,0.9873940944671632,284.44696044921875,284.95001220703125,297.7734375,292.1804504394531,297.3328552246094,297.20367431640625,284.44891357421875,1.0,0.5147840976715088,0.2087357193231582,0.2087357193231582,1.0,1.0,-2.752348661422729,0.3241907656192779,2.4281580448150635,-0.2981409430503845,0.8779492974281311,0.8779492974281311,0.0,115.72679901123048,119.0,48124.890625,0.0,1732.5047607421875,1.0,279.6408996582031,282.8775329589844,295.1287841796875,298.1952819824219,293.1499938964844,293.1499938964844,279.95001220703125,35896.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804434537887573,1.0,0.0,0.0,3.549795866012573,3.549818992614746,8.408142093685456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.31298828125,0.0,1954.186279296875,1895.4371337890625,0.0,3220.736572265625,1.0,1.0,0.0,3.0,1.0,0.0
12404340,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521911621094,0.8068326711654663,0.2735756039619446,0.2477222234010696,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6530456542969,0.9990000128746032,0.6062070727348328,0.4983357787132263,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526184082031,0.8809826374053955,0.3609302639961242,0.2529642879962921,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524963378906,0.8527839183807373,0.3265317678451538,0.3106425702571869,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517333984375,0.7487108111381531,0.2183346152305603,0.9907344579696656,284.6528015136719,284.95001220703125,297.7518005371094,292.17193603515625,297.3428039550781,297.2227478027344,284.6552124023437,1.0,0.5162729620933533,0.2117870151996612,0.2117870151996612,1.0,1.0,-2.7618181705474854,0.3324730098247528,2.42934513092041,-0.2921736538410187,0.8756256103515625,0.8756256103515625,0.0,115.98712921142578,122.0,46936.6953125,0.0,1747.907470703125,1.0,279.9408569335937,283.09979248046875,295.1282653808594,298.1169128417969,293.1499938964844,293.1499938964844,280.25,36091.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692859411239624,1.0,0.0,0.0,3.546598196029663,3.546621084213257,8.393000712203502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.42041015625,0.0,1951.501708984375,1895.4371337890625,0.0,3116.112060546875,0.9994467496871948,1.0,0.0,3.0,1.0,0.0
12404400,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521911621094,0.8068326711654663,0.2735756039619446,0.2477222234010696,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6530456542969,0.9990000128746032,0.6062070727348328,0.4983357787132263,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526184082031,0.8809826374053955,0.3609302639961242,0.2529642879962921,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524963378906,0.8527839183807373,0.3265317678451538,0.3106425702571869,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517333984375,0.7487108111381531,0.2183346152305603,0.9907344579696656,284.6528015136719,284.95001220703125,297.7518005371094,292.17193603515625,297.3428039550781,297.2227478027344,284.6552124023437,1.0,0.5162729620933533,0.2117870151996612,0.2117870151996612,1.0,1.0,-2.7618181705474854,0.3324730098247528,2.42934513092041,-0.2921736538410187,0.8756256103515625,0.8756256103515625,0.0,115.98712921142578,122.0,46936.6953125,0.0,1747.907470703125,1.0,279.9408569335937,283.09979248046875,295.1282653808594,298.1169128417969,293.1499938964844,293.1499938964844,280.25,36091.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692859411239624,1.0,0.0,0.0,3.546598196029663,3.546621084213257,8.393000712203502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.42041015625,0.0,1951.501708984375,1895.4371337890625,0.0,3116.112060546875,0.9994467496871948,1.0,0.0,3.0,1.0,0.0
12404460,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8077786564826965,0.2751846313476562,0.2490955740213394,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9990000128746032,0.6102368831634521,0.4993557333946228,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8837090134620667,0.3650862276554107,0.2557889819145202,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8538321256637573,0.3285518884658813,0.3124585747718811,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7495281100273132,0.2196297943592071,0.9961580634117126,284.8652648925781,284.95001220703125,297.7303161621094,292.1635437011719,297.3551940917969,297.2450561523437,284.86785888671875,1.0,0.5188286900520325,0.2145093977451324,0.2145093977451324,1.0,1.0,-2.776784658432007,0.3412761092185974,2.4355084896087646,-0.2868868708610534,0.8761857748031616,0.8761857748031616,0.0,116.79431915283205,125.0,45831.6328125,0.0,1774.338623046875,1.0,280.2408142089844,283.3266906738281,295.1264343261719,298.0454406738281,293.1499938964844,293.1499938964844,280.54998779296875,36036.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594809174537659,1.0,0.0,0.0,3.5447869300842285,3.5448100566864014,8.384430998376047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.42333984375,0.0,1948.3299560546875,1895.4371337890625,0.0,3024.13671875,0.9989648461341858,1.0,0.0,3.0,1.0,0.0
12404520,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8077786564826965,0.2751846313476562,0.2490955740213394,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9990000128746032,0.6102368831634521,0.4993557333946228,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8837090134620667,0.3650862276554107,0.2557889819145202,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8538321256637573,0.3285518884658813,0.3124585747718811,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7495281100273132,0.2196297943592071,0.9961580634117126,284.8652648925781,284.95001220703125,297.7303161621094,292.1635437011719,297.3551940917969,297.2450561523437,284.86785888671875,1.0,0.5188286900520325,0.2145093977451324,0.2145093977451324,1.0,1.0,-2.776784658432007,0.3412761092185974,2.4355084896087646,-0.2868868708610534,0.8761857748031616,0.8761857748031616,0.0,116.79431915283205,125.0,45831.6328125,0.0,1774.338623046875,1.0,280.2408142089844,283.3266906738281,295.1264343261719,298.0454406738281,293.1499938964844,293.1499938964844,280.54998779296875,36036.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594809174537659,1.0,0.0,0.0,3.5447869300842285,3.5448100566864014,8.384430998376047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.42333984375,0.0,1948.3299560546875,1895.4371337890625,0.0,3024.13671875,0.9989648461341858,1.0,0.0,3.0,1.0,0.0
12404580,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.8083769679069519,0.2770574688911438,0.2507359683513641,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.9990000128746032,0.6144782900810242,0.5015316009521484,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.8860029578208923,0.3695600032806396,0.2588595151901245,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.8545275330543518,0.3308854699134826,0.3146065473556518,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.7501398324966431,0.2212147861719131,1.0030517578125,285.0792236328125,284.95001220703125,297.708984375,292.1552734375,297.36834716796875,297.2682800292969,285.08184814453125,1.0,0.5222229361534119,0.2172317951917648,0.2172317951917648,1.0,1.0,-2.7959237098693848,0.3510292470455169,2.444894313812256,-0.2815616726875305,0.8796117305755615,0.8796117305755615,0.0,118.0679931640625,128.0,44811.40234375,0.0,1809.66943359375,1.0,280.54083251953125,283.5538330078125,295.1224365234375,297.9774169921875,293.1499938964844,293.1499938964844,280.8500061035156,35840.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504754900932312,1.0,0.0,0.0,3.5496442317962646,3.549667358398437,8.407424161305244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.767578125,0.0,1953.405517578125,1895.4371337890625,0.0,2939.724609375,0.9999759197235109,1.0,0.0,3.0,1.0,0.0
12404640,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.8083769679069519,0.2770574688911438,0.2507359683513641,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.9990000128746032,0.6144782900810242,0.5015316009521484,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.8860029578208923,0.3695600032806396,0.2588595151901245,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.8545275330543518,0.3308854699134826,0.3146065473556518,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.7501398324966431,0.2212147861719131,1.0030517578125,285.0792236328125,284.95001220703125,297.708984375,292.1552734375,297.36834716796875,297.2682800292969,285.08184814453125,1.0,0.5222229361534119,0.2172317951917648,0.2172317951917648,1.0,1.0,-2.7959237098693848,0.3510292470455169,2.444894313812256,-0.2815616726875305,0.8796117305755615,0.8796117305755615,0.0,118.0679931640625,128.0,44811.40234375,0.0,1809.66943359375,1.0,280.54083251953125,283.5538330078125,295.1224365234375,297.9774169921875,293.1499938964844,293.1499938964844,280.8500061035156,35840.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504754900932312,1.0,0.0,0.0,3.5496442317962646,3.549667358398437,8.407424161305244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.767578125,0.0,1953.405517578125,1895.4371337890625,0.0,2939.724609375,0.9999759197235109,1.0,0.0,3.0,1.0,0.0
12404700,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264404296875,0.8084818124771118,0.2780562043190002,0.2516015172004699,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23028564453125,0.9990000128746032,0.616611897945404,0.503067135810852,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.228515625,0.8869248032569885,0.3718779683113098,0.2604422867298126,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.854686975479126,0.3321312963962555,0.3157507181167602,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243347167969,0.7503103017807007,0.2220806330442428,1.0068362951278689,285.2291564941406,284.95001220703125,297.6983947753906,292.1512145996094,297.3746337890625,297.27947998046875,285.239990234375,1.0,0.5241707563400269,0.2185929864645004,0.2185929864645004,1.0,1.0,-2.806633472442627,0.3561964929103851,2.450437068939209,-0.2788543701171875,0.8829163312911987,0.8829163312911987,0.0,118.87017822265624,128.0,43843.14453125,0.0,1830.059326171875,1.0,280.79595947265625,283.725341796875,295.0971984863281,297.84588623046875,293.1499938964844,293.1499938964844,280.8500061035156,35626.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440399169921875,1.0,0.0,0.0,3.55156683921814,3.5515897274017334,8.416533887611877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.0126953125,0.0,1954.05224609375,1895.4371337890625,0.0,2879.482421875,1.0,1.0,0.0,3.0,1.0,0.0
