time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404760,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2957458496094,0.8086968660354614,0.2791478335857391,0.2525858879089355,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967224121094,0.9990000128746032,0.6188152432441711,0.5046318173408508,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962646484375,0.8879400491714478,0.3742991387844085,0.262126624584198,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29608154296875,0.8549318313598633,0.3334718942642212,0.3170114457607269,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2951965332031,0.750567615032196,0.2230234593153,1.0110483169555664,285.29644775390625,284.95001220703125,297.6878662109375,292.1471862792969,297.38134765625,297.2912902832031,285.29931640625,1.0,0.5262719392776489,0.2198227494955063,0.2198227494955063,1.0,1.0,-2.8182969093322754,0.3613252639770508,2.4569716453552246,-0.2763993442058563,0.8859493136405945,0.8859493136405945,0.0,119.71802520751952,131.0,43828.34765625,0.0,1852.3035888671875,1.0,280.8408203125,283.7841796875,295.1168212890625,297.9107971191406,293.1499938964844,293.1499938964844,281.1499938964844,35358.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419373035430908,1.0,0.0,0.0,3.553309202194214,3.5533323287963867,8.424794373240729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.06787109375,0.0,1953.908935546875,1895.4371337890625,0.0,2859.82080078125,1.0,1.0,0.0,3.0,1.0,0.0
12404820,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157775878906,0.808881938457489,0.2814498245716095,0.2546335756778717,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51678466796875,0.9990000128746032,0.6232491135597229,0.5083724856376648,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.8896746039390564,0.3792930841445923,0.2655777633190155,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5161437988281,0.855184018611908,0.3362964987754822,0.3196505010128021,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152282714844,0.7509095668792725,0.2250301837921142,1.0199893712997437,285.5164794921875,284.95001220703125,297.6670227050781,292.1393127441406,297.39404296875,297.3138122558594,285.5194396972656,1.0,0.5308371186256409,0.2222822904586792,0.2222822904586792,1.0,1.0,-2.8433163166046143,0.3720171153545379,2.471299409866333,-0.2714181542396545,0.8952437043190002,0.8952437043190002,0.0,121.6527099609375,134.0,42883.1484375,0.0,1901.1439208984373,1.0,281.14093017578125,284.0169372558594,295.1101989746094,297.8454284667969,293.1499938964844,293.1499938964844,281.45001220703125,34663.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336020112037659,1.0,0.0,0.0,3.5578529834747314,3.557875871658325,8.446353945146257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.94873046875,0.0,1953.5426025390625,1895.4371337890625,0.0,2782.00146484375,1.0,1.0,0.0,3.0,1.0,0.0
12404880,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157775878906,0.808881938457489,0.2814498245716095,0.2546335756778717,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51678466796875,0.9990000128746032,0.6232491135597229,0.5083724856376648,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.8896746039390564,0.3792930841445923,0.2655777633190155,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5161437988281,0.855184018611908,0.3362964987754822,0.3196505010128021,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152282714844,0.7509095668792725,0.2250301837921142,1.0199893712997437,285.5164794921875,284.95001220703125,297.6670227050781,292.1393127441406,297.39404296875,297.3138122558594,285.5194396972656,1.0,0.5308371186256409,0.2222822904586792,0.2222822904586792,1.0,1.0,-2.8433163166046143,0.3720171153545379,2.471299409866333,-0.2714181542396545,0.8952437043190002,0.8952437043190002,0.0,121.6527099609375,134.0,42883.1484375,0.0,1901.1439208984373,1.0,281.14093017578125,284.0169372558594,295.1101989746094,297.8454284667969,293.1499938964844,293.1499938964844,281.45001220703125,34663.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336020112037659,1.0,0.0,0.0,3.5578529834747314,3.557875871658325,8.446353945146257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.94873046875,0.0,1953.5426025390625,1895.4371337890625,0.0,2782.00146484375,1.0,1.0,0.0,3.0,1.0,0.0
12404940,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.735107421875,0.8090532422065735,0.2839763462543487,0.2568809688091278,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.9990000128746032,0.6278000473976135,0.5125321745872498,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7356262207031,0.8913223147392273,0.3845222592353821,0.2691991031169891,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354431152344,0.8553903102874756,0.339337408542633,0.3225044906139374,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73455810546875,0.7512460947036743,0.2272151410579681,1.0297707319259644,285.7357788085937,284.95001220703125,297.646484375,292.1316833496094,297.40557861328125,297.3347473144531,285.7386779785156,1.0,0.5358149409294128,0.2247418165206909,0.2247418165206909,1.0,1.0,-2.8705532550811768,0.3833445906639099,2.487208843231201,-0.2662834823131561,0.9074645042419434,0.9074645042419434,0.0,123.8017120361328,137.0,42021.65625,0.0,1955.4090576171875,1.0,281.4409484863281,284.2529602050781,295.1039123535156,297.7842102050781,293.1499938964844,293.1499938964844,281.1499938964844,33805.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825470507144928,1.0,0.0,0.0,3.563448429107666,3.56347131729126,8.472943022752588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.16845703125,0.0,1953.0797119140625,1895.4371337890625,0.0,2706.322021484375,1.0,1.0,0.0,3.0,1.0,0.0
12405000,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.735107421875,0.8090532422065735,0.2839763462543487,0.2568809688091278,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.9990000128746032,0.6278000473976135,0.5125321745872498,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7356262207031,0.8913223147392273,0.3845222592353821,0.2691991031169891,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354431152344,0.8553903102874756,0.339337408542633,0.3225044906139374,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73455810546875,0.7512460947036743,0.2272151410579681,1.0297707319259644,285.7357788085937,284.95001220703125,297.646484375,292.1316833496094,297.40557861328125,297.3347473144531,285.7386779785156,1.0,0.5358149409294128,0.2247418165206909,0.2247418165206909,1.0,1.0,-2.8705532550811768,0.3833445906639099,2.487208843231201,-0.2662834823131561,0.9074645042419434,0.9074645042419434,0.0,123.8017120361328,137.0,42021.65625,0.0,1955.4090576171875,1.0,281.4409484863281,284.2529602050781,295.1039123535156,297.7842102050781,293.1499938964844,293.1499938964844,281.1499938964844,33805.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825470507144928,1.0,0.0,0.0,3.563448429107666,3.56347131729126,8.472943022752588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.16845703125,0.0,1953.0797119140625,1895.4371337890625,0.0,2706.322021484375,1.0,1.0,0.0,3.0,1.0,0.0
12405060,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5944519042969,0.8073820471763611,0.2852347195148468,0.2584861218929291,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5942077636719,0.9990000128746032,0.6305099129676819,0.518939733505249,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59429931640625,0.8910431265830994,0.3884831070899963,0.2723157703876495,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943603515625,0.8539291620254517,0.3413481712341308,0.3248263001441955,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5945739746094,0.7501518130302429,0.228684514760971,1.0379191637039185,285.5942687988281,284.95001220703125,297.6263122558594,292.1243591308594,297.40313720703125,297.337646484375,285.5938415527344,1.0,0.5409594178199768,0.2269736528396606,0.2269736528396606,1.0,1.0,-2.896519660949707,0.3940609991550445,2.5024588108062744,-0.2613774240016937,0.9149101376533508,0.9149101376533508,0.0,126.54869079589844,140.0,43527.15625,0.0,2011.4566650390625,1.0,281.15850830078125,284.0769958496094,295.1833801269531,298.024169921875,293.1499938964844,293.1499938964844,280.8500061035156,33275.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415347933769226,1.0,0.0,0.0,3.566901445388794,3.5669240951538086,8.489370770803362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.16650390625,0.0,1952.7874755859373,1895.4371337890625,0.0,2856.057861328125,1.0,1.0,0.0,3.0,1.0,0.0
12405120,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5944519042969,0.8073820471763611,0.2852347195148468,0.2584861218929291,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5942077636719,0.9990000128746032,0.6305099129676819,0.518939733505249,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59429931640625,0.8910431265830994,0.3884831070899963,0.2723157703876495,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943603515625,0.8539291620254517,0.3413481712341308,0.3248263001441955,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5945739746094,0.7501518130302429,0.228684514760971,1.0379191637039185,285.5942687988281,284.95001220703125,297.6263122558594,292.1243591308594,297.40313720703125,297.337646484375,285.5938415527344,1.0,0.5409594178199768,0.2269736528396606,0.2269736528396606,1.0,1.0,-2.896519660949707,0.3940609991550445,2.5024588108062744,-0.2613774240016937,0.9149101376533508,0.9149101376533508,0.0,126.54869079589844,140.0,43527.15625,0.0,2011.4566650390625,1.0,281.15850830078125,284.0769958496094,295.1833801269531,298.024169921875,293.1499938964844,293.1499938964844,280.8500061035156,33275.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415347933769226,1.0,0.0,0.0,3.566901445388794,3.5669240951538086,8.489370770803362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.16650390625,0.0,1952.7874755859373,1895.4371337890625,0.0,2856.057861328125,1.0,1.0,0.0,3.0,1.0,0.0
12405180,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233703613281,0.8025614619255066,0.2851839959621429,0.258779227733612,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4230041503906,0.9990000128746032,0.6305791735649109,0.5287359356880188,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42315673828125,0.8876959085464478,0.391137421131134,0.2744269073009491,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232177734375,0.8497195839881897,0.3421612083911896,0.3259404003620147,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.423583984375,0.7465408444404602,0.2291766256093979,1.041627049446106,285.423095703125,284.95001220703125,297.6065368652344,292.1173400878906,297.38525390625,297.3204040527344,285.4222717285156,1.0,0.5458277463912964,0.2292054891586303,0.2292054891586303,1.0,1.0,-2.916985034942627,0.4037386178970337,2.513246297836304,-0.2562758326530456,0.919806957244873,0.919806957244873,0.0,130.0717315673828,143.0,45080.89453125,0.0,2063.02294921875,1.0,280.85894775390625,283.8801574707031,295.1861572265625,298.1416931152344,293.1499938964844,293.1499938964844,280.54998779296875,32941.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584640622138977,1.0,0.0,0.0,3.569077968597412,3.569100856781006,8.499735031364253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.1376953125,0.0,1952.600830078125,1895.4371337890625,0.0,3014.6005859375,1.0,1.0,0.0,3.0,1.0,0.0
12405240,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233703613281,0.8025614619255066,0.2851839959621429,0.258779227733612,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4230041503906,0.9990000128746032,0.6305791735649109,0.5287359356880188,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42315673828125,0.8876959085464478,0.391137421131134,0.2744269073009491,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232177734375,0.8497195839881897,0.3421612083911896,0.3259404003620147,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.423583984375,0.7465408444404602,0.2291766256093979,1.041627049446106,285.423095703125,284.95001220703125,297.6065368652344,292.1173400878906,297.38525390625,297.3204040527344,285.4222717285156,1.0,0.5458277463912964,0.2292054891586303,0.2292054891586303,1.0,1.0,-2.916985034942627,0.4037386178970337,2.513246297836304,-0.2562758326530456,0.919806957244873,0.919806957244873,0.0,130.0717315673828,143.0,45080.89453125,0.0,2063.02294921875,1.0,280.85894775390625,283.8801574707031,295.1861572265625,298.1416931152344,293.1499938964844,293.1499938964844,280.54998779296875,32941.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584640622138977,1.0,0.0,0.0,3.569077968597412,3.569100856781006,8.499735031364253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.1376953125,0.0,1952.600830078125,1895.4371337890625,0.0,3014.6005859375,1.0,1.0,0.0,3.0,1.0,0.0
12405300,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.7996494174003601,0.2849229574203491,0.2586864829063415,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2912902832031,0.9990000128746032,0.6298131942749023,0.5341827869415283,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.8855299949645996,0.3921957314014435,0.2752818763256073,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933959960937,0.8471686840057373,0.3423009216785431,0.3262276947498321,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29620361328125,0.74427729845047,0.2291722744703292,1.0423012971878052,285.292236328125,284.95001220703125,297.5968017578125,292.1139831542969,297.3729858398437,297.3074645996094,285.2838134765625,1.0,0.5481122136116028,0.2303214073181152,0.2303214073181152,1.0,1.0,-2.925605773925781,0.4082781374454498,2.5173275470733643,-0.2536694407463074,0.9208317995071412,0.9208317995071412,0.0,131.94931030273438,143.0,46313.625,0.0,2086.905029296875,1.0,280.6034851074219,283.7230834960937,295.19976806640625,298.28131103515625,293.1499938964844,293.1499938964844,280.54998779296875,32840.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679102659225464,1.0,0.0,0.0,3.569732666015625,3.56975531578064,8.502853461322957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.85986328125,0.0,1952.5443115234373,1895.4371337890625,0.0,3103.20703125,1.0,1.0,0.0,3.0,1.0,0.0
12405360,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453918457031,0.7964025735855103,0.284518301486969,0.2584151923656463,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24493408203125,0.9990000128746032,0.6285306811332703,0.5399883985519409,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451477050781,0.8830268979072571,0.3930869102478027,0.2759775817394256,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.844325602054596,0.3422726988792419,0.3263158500194549,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24560546875,0.7417197227478027,0.2290129214525222,1.0421509742736816,285.2450866699219,284.95001220703125,297.5871887207031,292.1106872558594,297.3592529296875,297.2925109863281,285.2440795898437,1.0,0.5502766370773315,0.2313843071460724,0.2313843071460724,1.0,1.0,-2.933021545410156,0.4124635756015777,2.520557880401612,-0.2511438429355621,0.9222794771194458,0.9222794771194458,0.0,133.90122985839844,131.0,46568.05859375,0.0,2109.235595703125,1.0,280.558837890625,283.6788330078125,295.1690673828125,298.2196044921875,293.1499938964844,293.1499938964844,280.25,32767.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725898265838623,1.0,0.0,0.0,3.570207357406616,3.570230007171631,8.505114124091051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.6357421875,0.0,1952.503173828125,1895.4371337890625,0.0,3147.10302734375,1.0,1.0,0.0,3.0,1.0,0.0
12405420,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7960547804832458,0.2834489047527313,0.2575341165065765,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9990000128746032,0.6257243156433105,0.5388326048851013,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8848585486412048,0.3945434689521789,0.2770627439022064,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8446803689002991,0.3418799042701721,0.3260477483272552,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.7416772246360779,0.228375568985939,1.0397299528121948,285.0506286621094,284.95001220703125,297.5683288574219,292.1044616699219,297.33367919921875,297.2649841308594,285.0484313964844,1.0,0.548916220664978,0.2335101068019867,0.2335101068019867,1.0,1.0,-2.92867398262024,0.4166901409626007,2.511983871459961,-0.2456634044647216,0.9220716953277588,0.9220716953277588,0.0,133.4161376953125,119.0,47838.875,0.0,2099.35888671875,1.0,280.2589416503906,283.4653625488281,295.15216064453125,298.2858581542969,293.1499938964844,293.1499938964844,279.95001220703125,32757.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844747543334961,1.0,0.0,0.0,3.570272922515869,3.570295572280884,8.505426762894785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.9267578125,0.0,1952.4974365234373,1895.4371337890625,0.0,3258.50048828125,1.0,1.0,0.0,3.0,1.0,0.0
12405480,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7960547804832458,0.2834489047527313,0.2575341165065765,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9990000128746032,0.6257243156433105,0.5388326048851013,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8848585486412048,0.3945434689521789,0.2770627439022064,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8446803689002991,0.3418799042701721,0.3260477483272552,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.7416772246360779,0.228375568985939,1.0397299528121948,285.0506286621094,284.95001220703125,297.5683288574219,292.1044616699219,297.33367919921875,297.2649841308594,285.0484313964844,1.0,0.548916220664978,0.2335101068019867,0.2335101068019867,1.0,1.0,-2.92867398262024,0.4166901409626007,2.511983871459961,-0.2456634044647216,0.9220716953277588,0.9220716953277588,0.0,133.4161376953125,119.0,47838.875,0.0,2099.35888671875,1.0,280.2589416503906,283.4653625488281,295.15216064453125,298.2858581542969,293.1499938964844,293.1499938964844,279.95001220703125,32757.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844747543334961,1.0,0.0,0.0,3.570272922515869,3.570295572280884,8.505426762894785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.9267578125,0.0,1952.4974365234373,1895.4371337890625,0.0,3258.50048828125,1.0,1.0,0.0,3.0,1.0,0.0
12405540,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8002464175224304,0.2820550203323364,0.2562435269355774,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.9990000128746032,0.6241500973701477,0.5279877781867981,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.8918242454528809,0.3955930471420288,0.2777721285820007,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.8495493531227112,0.3410927057266235,0.325276643037796,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.7454124093055725,0.227412611246109,1.0351972579956057,284.8363342285156,284.95001220703125,297.54998779296875,292.09869384765625,297.312744140625,297.2432556152344,284.8334045410156,1.0,0.543660581111908,0.235635906457901,0.235635906457901,1.0,1.0,-2.9085781574249268,0.4174713790416717,2.4911067485809326,-0.2402911931276321,0.9188629984855652,0.9188629984855652,0.0,129.5613555908203,122.0,48880.984375,0.0,2046.25732421875,1.0,279.9589538574219,283.2370910644531,295.1361694335937,298.33837890625,293.1499938964844,293.1499938964844,279.6499938964844,32932.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894278347492218,1.0,0.0,0.0,3.56913161277771,3.5691542625427246,8.499990258314938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.5947265625,0.0,1952.59619140625,1895.4371337890625,0.0,3350.194091796875,1.0,1.0,0.0,3.0,1.0,0.0
12405600,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8002464175224304,0.2820550203323364,0.2562435269355774,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.9990000128746032,0.6241500973701477,0.5279877781867981,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.8918242454528809,0.3955930471420288,0.2777721285820007,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.8495493531227112,0.3410927057266235,0.325276643037796,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.7454124093055725,0.227412611246109,1.0351972579956057,284.8363342285156,284.95001220703125,297.54998779296875,292.09869384765625,297.312744140625,297.2432556152344,284.8334045410156,1.0,0.543660581111908,0.235635906457901,0.235635906457901,1.0,1.0,-2.9085781574249268,0.4174713790416717,2.4911067485809326,-0.2402911931276321,0.9188629984855652,0.9188629984855652,0.0,129.5613555908203,122.0,48880.984375,0.0,2046.25732421875,1.0,279.9589538574219,283.2370910644531,295.1361694335937,298.33837890625,293.1499938964844,293.1499938964844,279.6499938964844,32932.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894278347492218,1.0,0.0,0.0,3.56913161277771,3.5691542625427246,8.499990258314938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.5947265625,0.0,1952.59619140625,1895.4371337890625,0.0,3350.194091796875,1.0,1.0,0.0,3.0,1.0,0.0
12405660,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210632324219,0.8010448217391968,0.2804368138313293,0.2547931671142578,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62017822265625,0.9990000128746032,0.6234299540519714,0.5234742164611816,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6205139160156,0.8950452208518982,0.396344393491745,0.2783042192459106,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6207275390625,0.8510652780532837,0.3400282263755798,0.324284553527832,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6215209960937,0.746224045753479,0.2262274920940399,1.0298815965652466,284.62042236328125,284.95001220703125,297.5321044921875,292.09326171875,297.2938537597656,297.2240600585937,284.6180114746094,1.0,0.5409674048423767,0.2380129694938659,0.2380129694938659,1.0,1.0,-2.894451856613159,0.4201341271400451,2.474317789077759,-0.2347082048654556,0.9127323031425476,0.9127323031425476,0.0,127.74573516845705,125.0,49906.1640625,0.0,2013.74853515625,1.0,279.6589660644531,283.00738525390625,295.1229553222656,298.38677978515625,293.1499938964844,293.1499938964844,279.3500061035156,33303.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024226069450378,1.0,0.0,0.0,3.5667145252227783,3.566737413406372,8.488481739732379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.11474609375,0.0,1952.803466796875,1895.4371337890625,0.0,3426.156005859375,1.0,1.0,0.0,3.0,1.0,0.0
12405720,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210632324219,0.8010448217391968,0.2804368138313293,0.2547931671142578,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62017822265625,0.9990000128746032,0.6234299540519714,0.5234742164611816,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6205139160156,0.8950452208518982,0.396344393491745,0.2783042192459106,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6207275390625,0.8510652780532837,0.3400282263755798,0.324284553527832,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6215209960937,0.746224045753479,0.2262274920940399,1.0298815965652466,284.62042236328125,284.95001220703125,297.5321044921875,292.09326171875,297.2938537597656,297.2240600585937,284.6180114746094,1.0,0.5409674048423767,0.2380129694938659,0.2380129694938659,1.0,1.0,-2.894451856613159,0.4201341271400451,2.474317789077759,-0.2347082048654556,0.9127323031425476,0.9127323031425476,0.0,127.74573516845705,125.0,49906.1640625,0.0,2013.74853515625,1.0,279.6589660644531,283.00738525390625,295.1229553222656,298.38677978515625,293.1499938964844,293.1499938964844,279.3500061035156,33303.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024226069450378,1.0,0.0,0.0,3.5667145252227783,3.566737413406372,8.488481739732379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.11474609375,0.0,1952.803466796875,1895.4371337890625,0.0,3426.156005859375,1.0,1.0,0.0,3.0,1.0,0.0
12405780,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4111328125,0.7990290522575378,0.278656005859375,0.2532429099082947,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4103088378906,0.9990000128746032,0.6217606663703918,0.5241267681121826,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41064453125,0.8951138257980347,0.3968691229820251,0.2787132859230041,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4108581542969,0.8497559428215027,0.3387545049190521,0.3231419920921325,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4115600585937,0.744588315486908,0.2248708754777908,1.0240349769592283,284.4105529785156,284.95001220703125,297.5145263671875,292.0881042480469,297.2742614746094,297.203857421875,284.4083557128906,1.0,0.539761483669281,0.2403900325298309,0.2403900325298309,1.0,1.0,-2.885460376739502,0.4239351451396942,2.4615252017974854,-0.2289823740720749,0.9038514494895936,0.9038514494895936,0.0,127.58554077148438,128.0,50966.703125,0.0,1998.0867919921875,1.0,279.3590087890625,282.7818603515625,295.1148986816406,298.4429626464844,293.1499938964844,293.1499938964844,279.04998779296875,33881.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909986138343811,1.0,0.0,0.0,3.562949657440185,3.56297254562378,8.470570946883527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.2451171875,0.0,1953.1214599609373,1895.4371337890625,0.0,3496.475341796875,1.0,1.0,0.0,3.0,1.0,0.0
12405840,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4111328125,0.7990290522575378,0.278656005859375,0.2532429099082947,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4103088378906,0.9990000128746032,0.6217606663703918,0.5241267681121826,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41064453125,0.8951138257980347,0.3968691229820251,0.2787132859230041,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4108581542969,0.8497559428215027,0.3387545049190521,0.3231419920921325,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4115600585937,0.744588315486908,0.2248708754777908,1.0240349769592283,284.4105529785156,284.95001220703125,297.5145263671875,292.0881042480469,297.2742614746094,297.203857421875,284.4083557128906,1.0,0.539761483669281,0.2403900325298309,0.2403900325298309,1.0,1.0,-2.885460376739502,0.4239351451396942,2.4615252017974854,-0.2289823740720749,0.9038514494895936,0.9038514494895936,0.0,127.58554077148438,128.0,50966.703125,0.0,1998.0867919921875,1.0,279.3590087890625,282.7818603515625,295.1148986816406,298.4429626464844,293.1499938964844,293.1499938964844,279.04998779296875,33881.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909986138343811,1.0,0.0,0.0,3.562949657440185,3.56297254562378,8.470570946883527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.2451171875,0.0,1953.1214599609373,1895.4371337890625,0.0,3496.475341796875,1.0,1.0,0.0,3.0,1.0,0.0
12405900,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.26678466796875,0.7973809242248535,0.2777324914932251,0.2524678707122803,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.26300048828125,0.9990000128746032,0.6204317212104797,0.525676965713501,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26446533203125,0.8944162130355835,0.3970748484134674,0.2789039313793182,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.265380859375,0.8484480977058411,0.3380673825740814,0.3225484788417816,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2686767578125,0.7432042360305786,0.2241499423980713,1.0210148096084597,284.2640991210937,284.95001220703125,297.505859375,292.0856018066406,297.2645263671875,297.1938171386719,284.2542419433594,1.0,0.539569616317749,0.2415785640478134,0.2415785640478134,1.0,1.0,-2.8822762966156006,0.4261285066604614,2.4561479091644287,-0.2261122465133667,0.8978663682937622,0.8978663682937622,0.0,127.8993911743164,128.0,51974.4375,0.0,1994.37744140625,1.0,279.1037292480469,282.6129455566406,295.1322631835937,298.5731811523437,293.1499938964844,293.1499938964844,279.04998779296875,34264.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156512022018432,1.0,0.0,0.0,3.5604517459869385,3.560474395751953,8.458697493551881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.52880859375,0.0,1953.3292236328125,1895.4371337890625,0.0,3548.972412109375,1.0,1.0,0.0,3.0,1.0,0.0
12405960,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051696777344,0.795199453830719,0.2767412364482879,0.2516018748283386,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2043762207031,0.9990000128746032,0.6186778545379639,0.5280720591545105,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2046813964844,0.893135130405426,0.3971959352493286,0.2790077328681946,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2048645019531,0.8466387391090393,0.3373079597949981,0.3218654692173004,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2055358886719,0.741387128829956,0.2233708947896957,1.0176939964294434,284.2046203613281,284.95001220703125,297.49725341796875,292.0831604003906,297.2544860839844,297.1833190917969,284.2026062011719,1.0,0.5395737886428833,0.2427592128515243,0.2427592128515243,1.0,1.0,-2.8794257640838623,0.4283801317214966,2.451045513153076,-0.2232482135295868,0.8922523260116577,0.8922523260116577,0.0,128.46607971191406,116.0,52051.16796875,0.0,1992.4630126953125,1.0,279.0589599609375,282.5595092773437,295.1094665527344,298.5045166015625,293.1499938964844,293.1499938964844,279.3500061035156,34701.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174537062644958,1.0,0.0,0.0,3.5576043128967285,3.5576272010803223,8.445173307336518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.94580078125,0.0,1953.5628662109373,1895.4371337890625,0.0,3565.64111328125,1.0,1.0,0.0,3.0,1.0,0.0
12406020,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3590393066406,0.7985683679580688,0.2760769128799438,0.2505235373973846,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3592834472656,0.9990000128746032,0.6173163056373596,0.5193711519241333,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.35919189453125,0.8990681171417236,0.3988270759582519,0.2797499895095825,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.359130859375,0.8504467010498047,0.3368878364562988,0.3210186064243316,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35888671875,0.7440550923347473,0.2225670218467712,1.012440800666809,284.3592224121094,284.95001220703125,297.480224609375,292.07843017578125,297.2467346191406,297.17822265625,284.359619140625,1.0,0.5348129272460938,0.2451205253601074,0.2451205253601074,1.0,1.0,-2.8612489700317383,0.4300350546836853,2.431213855743408,-0.2173666059970855,0.8856364488601685,0.8856364488601685,0.0,125.35603332519533,119.0,50586.66015625,0.0,1947.57666015625,1.0,279.3414306640625,282.7414855957031,295.0370178222656,298.2753295898437,293.1499938964844,293.1499938964844,279.6499938964844,35248.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905508041381836,1.0,0.0,0.0,3.5540292263031006,3.5540521144866943,8.428208957411698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.0693359375,0.0,1953.8514404296875,1895.4371337890625,0.0,3454.870849609375,1.0,1.0,0.0,3.0,1.0,0.0
12406080,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3590393066406,0.7985683679580688,0.2760769128799438,0.2505235373973846,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3592834472656,0.9990000128746032,0.6173163056373596,0.5193711519241333,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.35919189453125,0.8990681171417236,0.3988270759582519,0.2797499895095825,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.359130859375,0.8504467010498047,0.3368878364562988,0.3210186064243316,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35888671875,0.7440550923347473,0.2225670218467712,1.012440800666809,284.3592224121094,284.95001220703125,297.480224609375,292.07843017578125,297.2467346191406,297.17822265625,284.359619140625,1.0,0.5348129272460938,0.2451205253601074,0.2451205253601074,1.0,1.0,-2.8612489700317383,0.4300350546836853,2.431213855743408,-0.2173666059970855,0.8856364488601685,0.8856364488601685,0.0,125.35603332519533,119.0,50586.66015625,0.0,1947.57666015625,1.0,279.3414306640625,282.7414855957031,295.0370178222656,298.2753295898437,293.1499938964844,293.1499938964844,279.6499938964844,35248.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905508041381836,1.0,0.0,0.0,3.5540292263031006,3.5540521144866943,8.428208957411698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.0693359375,0.0,1953.8514404296875,1895.4371337890625,0.0,3454.870849609375,1.0,1.0,0.0,3.0,1.0,0.0
12406140,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5399169921875,0.8025540113449097,0.276608794927597,0.2507088184356689,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404968261719,0.9990000128746032,0.6195024847984314,0.5122604966163635,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.540283203125,0.9053348302841188,0.4017112553119659,0.2815172672271728,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5401306152344,0.8545980453491211,0.3376505672931671,0.3214181363582611,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5396423339844,0.747156023979187,0.2227236032485962,1.0117915868759155,284.54034423828125,284.95001220703125,297.4634094238281,292.07391357421875,297.2504272460937,297.1878356933594,284.541748046875,1.0,0.5328677892684937,0.2474818229675293,0.2474818229675293,1.0,1.0,-2.8547279834747314,0.4343418180942535,2.42038631439209,-0.2118792831897735,0.8816388845443726,0.8816388845443726,0.0,123.1387176513672,122.0,49159.25390625,0.0,1926.2327880859373,1.0,279.6408996582031,282.9459228515625,295.0220031738281,298.1533508300781,293.1499938964844,293.1499938964844,279.95001220703125,35600.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922942280769348,1.0,0.0,0.0,3.551730155944824,3.551753044128418,8.417307526542572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.77587890625,0.0,1954.0343017578125,1895.4371337890625,0.0,3331.656494140625,1.0,1.0,0.0,3.0,1.0,0.0
12406200,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5399169921875,0.8025540113449097,0.276608794927597,0.2507088184356689,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404968261719,0.9990000128746032,0.6195024847984314,0.5122604966163635,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.540283203125,0.9053348302841188,0.4017112553119659,0.2815172672271728,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5401306152344,0.8545980453491211,0.3376505672931671,0.3214181363582611,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5396423339844,0.747156023979187,0.2227236032485962,1.0117915868759155,284.54034423828125,284.95001220703125,297.4634094238281,292.07391357421875,297.2504272460937,297.1878356933594,284.541748046875,1.0,0.5328677892684937,0.2474818229675293,0.2474818229675293,1.0,1.0,-2.8547279834747314,0.4343418180942535,2.42038631439209,-0.2118792831897735,0.8816388845443726,0.8816388845443726,0.0,123.1387176513672,122.0,49159.25390625,0.0,1926.2327880859373,1.0,279.6408996582031,282.9459228515625,295.0220031738281,298.1533508300781,293.1499938964844,293.1499938964844,279.95001220703125,35600.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922942280769348,1.0,0.0,0.0,3.551730155944824,3.551753044128418,8.417307526542572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.77587890625,0.0,1954.0343017578125,1895.4371337890625,0.0,3331.656494140625,1.0,1.0,0.0,3.0,1.0,0.0
12406260,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73394775390625,0.8056570887565613,0.2777357697486877,0.2515627145767212,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.734619140625,0.9990000128746032,0.6231167316436768,0.5082394480705261,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344055175781,0.9106460213661194,0.4052417278289795,0.2838390171527862,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.8578227758407593,0.3390925228595733,0.3225923478603363,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.7496556639671326,0.223491370677948,1.014419436454773,284.73443603515625,284.95001220703125,297.44683837890625,292.0695495605469,297.2598876953125,297.20489501953125,284.7362976074219,1.0,0.5328223705291748,0.2498010545969009,0.2498010545969009,1.0,1.0,-2.858273506164551,0.4408811628818512,2.4173922538757324,-0.2062425017356872,0.8803291320800781,0.8803291320800781,0.0,122.16978454589844,125.0,47859.9140625,0.0,1927.1845703125,1.0,279.9408874511719,283.1588134765625,295.02264404296875,298.06805419921875,293.1499938964844,293.1499938964844,280.25,35737.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804739117622375,1.0,0.0,0.0,3.550832509994507,3.5508553981781006,8.413053365075029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.60302734375,0.0,1954.10498046875,1895.4371337890625,0.0,3221.021728515625,1.0,1.0,0.0,3.0,1.0,0.0
12406320,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73394775390625,0.8056570887565613,0.2777357697486877,0.2515627145767212,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.734619140625,0.9990000128746032,0.6231167316436768,0.5082394480705261,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344055175781,0.9106460213661194,0.4052417278289795,0.2838390171527862,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.8578227758407593,0.3390925228595733,0.3225923478603363,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.7496556639671326,0.223491370677948,1.014419436454773,284.73443603515625,284.95001220703125,297.44683837890625,292.0695495605469,297.2598876953125,297.20489501953125,284.7362976074219,1.0,0.5328223705291748,0.2498010545969009,0.2498010545969009,1.0,1.0,-2.858273506164551,0.4408811628818512,2.4173922538757324,-0.2062425017356872,0.8803291320800781,0.8803291320800781,0.0,122.16978454589844,125.0,47859.9140625,0.0,1927.1845703125,1.0,279.9408874511719,283.1588134765625,295.02264404296875,298.06805419921875,293.1499938964844,293.1499938964844,280.25,35737.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804739117622375,1.0,0.0,0.0,3.550832509994507,3.5508553981781006,8.413053365075029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.60302734375,0.0,1954.10498046875,1895.4371337890625,0.0,3221.021728515625,1.0,1.0,0.0,3.0,1.0,0.0
12406380,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8078433871269226,0.2792266607284546,0.2528049647808075,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.9990000128746032,0.627336323261261,0.5066707134246826,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.9149023294448853,0.4091808497905731,0.2864938676357269,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.8601372241973877,0.3409649133682251,0.3242433965206146,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.7515106797218323,0.2246449440717697,1.0191092491149902,284.9363098144531,284.95001220703125,297.4304504394531,292.0653381347656,297.2724914550781,297.2259521484375,284.9384765625,1.0,0.5342507362365723,0.2521202862262726,0.2521202862262726,1.0,1.0,-2.868687152862549,0.4490703344345093,2.41961669921875,-0.200457364320755,0.8817644715309143,0.8817644715309143,0.0,122.13140869140624,128.0,46659.2421875,0.0,1943.7750244140625,1.0,280.2408752441406,283.3771057128906,295.024169921875,297.9932861328125,293.1499938964844,293.1499938964844,280.54998779296875,35648.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698609471321106,1.0,0.0,0.0,3.551417589187622,3.551440715789795,8.415826755481248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.45263671875,0.0,1954.0589599609373,1895.4371337890625,0.0,3121.506103515625,1.0,1.0,0.0,3.0,1.0,0.0
12406440,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8078433871269226,0.2792266607284546,0.2528049647808075,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.9990000128746032,0.627336323261261,0.5066707134246826,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.9149023294448853,0.4091808497905731,0.2864938676357269,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.8601372241973877,0.3409649133682251,0.3242433965206146,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.7515106797218323,0.2246449440717697,1.0191092491149902,284.9363098144531,284.95001220703125,297.4304504394531,292.0653381347656,297.2724914550781,297.2259521484375,284.9384765625,1.0,0.5342507362365723,0.2521202862262726,0.2521202862262726,1.0,1.0,-2.868687152862549,0.4490703344345093,2.41961669921875,-0.200457364320755,0.8817644715309143,0.8817644715309143,0.0,122.13140869140624,128.0,46659.2421875,0.0,1943.7750244140625,1.0,280.2408752441406,283.3771057128906,295.024169921875,297.9932861328125,293.1499938964844,293.1499938964844,280.54998779296875,35648.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698609471321106,1.0,0.0,0.0,3.551417589187622,3.551440715789795,8.415826755481248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.45263671875,0.0,1954.0589599609373,1895.4371337890625,0.0,3121.506103515625,1.0,1.0,0.0,3.0,1.0,0.0
12406500,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8085452914237976,0.280059278011322,0.2535003423690796,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.9990000128746032,0.6295183300971985,0.5067442655563354,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.9165451526641846,0.4112519025802612,0.2878861725330353,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8609083294868469,0.3420080542564392,0.3251727819442749,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.7521413564682007,0.2253146320581436,1.021916747093201,285.08172607421875,284.95001220703125,297.4223022460937,292.06329345703125,297.2791748046875,297.2369384765625,285.0917358398437,1.0,0.5353981852531433,0.2532798945903778,0.2532798945903778,1.0,1.0,-2.875773906707764,0.4536353647708893,2.4221384525299072,-0.1975032985210418,0.8840434551239014,0.8840434551239014,0.0,122.41674041748048,128.0,45615.52734375,0.0,1956.6580810546875,1.0,280.4960021972656,283.54461669921875,295.002197265625,297.8592529296875,293.1499938964844,293.1499938964844,280.54998779296875,35511.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627768158912659,1.0,0.0,0.0,3.552314281463623,3.552337408065796,8.42007750634366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.529296875,0.0,1953.988037109375,1895.4371337890625,0.0,3055.05029296875,1.0,1.0,0.0,3.0,1.0,0.0
12406560,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.8092430830001831,0.2809907495975494,0.2543267011642456,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439514160156,0.9990000128746032,0.631773829460144,0.5070766806602478,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.9181525111198424,0.4134323894977569,0.2893933355808258,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434326171875,0.8616495132446289,0.3431550562381744,0.3262348473072052,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426696777344,0.7527608275413513,0.2260663360357284,1.0252009630203247,285.14373779296875,284.95001220703125,297.4142150878906,292.061279296875,297.28643798828125,297.248779296875,285.1461486816406,1.0,0.5367973446846008,0.2542734742164612,0.2542734742164612,1.0,1.0,-2.884199619293213,0.4581488966941833,2.4260506629943848,-0.194899708032608,0.8860043883323669,0.8860043883323669,0.0,122.82331848144533,131.0,45537.96875,0.0,1972.3858642578125,1.0,280.5408630371094,283.5995788574219,295.0240783691406,297.9227905273437,293.1499938964844,293.1499938964844,280.8500061035156,35332.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600171804428101,1.0,0.0,0.0,3.553483724594116,3.553506851196289,8.425622013419343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.23193359375,0.0,1953.89501953125,1895.4371337890625,0.0,3029.166015625,1.0,1.0,0.0,3.0,1.0,0.0
