time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406620,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.8101109266281128,0.2830070257186889,0.2560877203941345,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553161621094,0.9990000128746032,0.6361438632011414,0.5089318156242371,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35504150390625,0.9206106066703796,0.4178876280784607,0.292470782995224,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547668457031,0.8625853657722473,0.3456164002418518,0.3285043835639953,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539428710937,0.7535828351974487,0.2277226746082306,1.0324331521987915,285.3550720214844,284.95001220703125,297.39813232421875,292.05731201171875,297.2997131347656,297.2706604003906,285.3576354980469,1.0,0.5401957035064697,0.2562606036663055,0.2562606036663055,1.0,1.0,-2.903661727905273,0.4678088724613189,2.435852766036988,-0.1896287202835083,0.8930898308753967,0.8930898308753967,0.0,124.06282043457033,134.0,44478.42578125,0.0,2010.52001953125,1.0,280.8409118652344,283.8252258300781,295.02276611328125,297.855224609375,293.1499938964844,293.1499938964844,281.1499938964844,34804.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850659966468811,1.0,0.0,0.0,3.556926965713501,3.5569498538970947,8.441957675131562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.94287109375,0.0,1953.6180419921875,1895.4371337890625,0.0,2941.452392578125,1.0,1.0,0.0,3.0,1.0,0.0
12406680,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.8101109266281128,0.2830070257186889,0.2560877203941345,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553161621094,0.9990000128746032,0.6361438632011414,0.5089318156242371,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35504150390625,0.9206106066703796,0.4178876280784607,0.292470782995224,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547668457031,0.8625853657722473,0.3456164002418518,0.3285043835639953,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539428710937,0.7535828351974487,0.2277226746082306,1.0324331521987915,285.3550720214844,284.95001220703125,297.39813232421875,292.05731201171875,297.2997131347656,297.2706604003906,285.3576354980469,1.0,0.5401957035064697,0.2562606036663055,0.2562606036663055,1.0,1.0,-2.903661727905273,0.4678088724613189,2.435852766036988,-0.1896287202835083,0.8930898308753967,0.8930898308753967,0.0,124.06282043457033,134.0,44478.42578125,0.0,2010.52001953125,1.0,280.8409118652344,283.8252258300781,295.02276611328125,297.855224609375,293.1499938964844,293.1499938964844,281.1499938964844,34804.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850659966468811,1.0,0.0,0.0,3.556926965713501,3.5569498538970947,8.441957675131562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.94287109375,0.0,1953.6180419921875,1895.4371337890625,0.0,2941.452392578125,1.0,1.0,0.0,3.0,1.0,0.0
12406740,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5685729980469,0.8106891512870789,0.2852760851383209,0.2580894827842712,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.9990000128746032,0.6403972506523132,0.5117961764335632,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692138671875,0.9224812984466552,0.4225046932697296,0.2956603765487671,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5689392089844,0.8631654381752014,0.3483260869979858,0.3310240507125854,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5680847167969,0.7541561722755432,0.2295877486467361,1.0406856536865234,285.5692443847656,284.95001220703125,297.38214111328125,292.0534362792969,297.3119506835937,297.29119873046875,285.5719299316406,1.0,0.5442506074905396,0.2582477331161499,0.2582477331161499,1.0,1.0,-2.926289319992065,0.4783252775669098,2.4479639530181885,-0.1841986328363418,0.9030502438545228,0.9030502438545228,0.0,125.70662689208984,137.0,43468.2890625,0.0,2056.45166015625,1.0,281.1409606933594,284.0534362792969,295.0206604003906,297.79022216796875,293.1499938964844,293.1499938964844,280.8500061035156,34095.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841618537902832,1.0,0.0,0.0,3.561555862426758,3.561578750610352,8.463944709546922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.361328125,0.0,1953.23779296875,1895.4371337890625,0.0,2856.8408203125,1.0,1.0,0.0,3.0,1.0,0.0
12406800,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5685729980469,0.8106891512870789,0.2852760851383209,0.2580894827842712,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.9990000128746032,0.6403972506523132,0.5117961764335632,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692138671875,0.9224812984466552,0.4225046932697296,0.2956603765487671,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5689392089844,0.8631654381752014,0.3483260869979858,0.3310240507125854,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5680847167969,0.7541561722755432,0.2295877486467361,1.0406856536865234,285.5692443847656,284.95001220703125,297.38214111328125,292.0534362792969,297.3119506835937,297.29119873046875,285.5719299316406,1.0,0.5442506074905396,0.2582477331161499,0.2582477331161499,1.0,1.0,-2.926289319992065,0.4783252775669098,2.4479639530181885,-0.1841986328363418,0.9030502438545228,0.9030502438545228,0.0,125.70662689208984,137.0,43468.2890625,0.0,2056.45166015625,1.0,281.1409606933594,284.0534362792969,295.0206604003906,297.79022216796875,293.1499938964844,293.1499938964844,280.8500061035156,34095.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841618537902832,1.0,0.0,0.0,3.561555862426758,3.561578750610352,8.463944709546922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.361328125,0.0,1953.23779296875,1895.4371337890625,0.0,2856.8408203125,1.0,1.0,0.0,3.0,1.0,0.0
12406860,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4226989746094,0.809199869632721,0.286276638507843,0.2594563663005829,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42242431640625,0.9990000128746032,0.6426301598548889,0.5173876285552979,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4225158691406,0.9217568039894104,0.4257342517375946,0.2982861995697021,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4225769042969,0.8617849349975586,0.3500019013881683,0.3330267965793609,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228515625,0.7530791163444519,0.2307528853416443,1.0474179983139038,285.4224853515625,284.95001220703125,297.36627197265625,292.04962158203125,297.3100891113281,297.2935791015625,285.42193603515625,1.0,0.5486463308334351,0.2599825859069824,0.2599825859069824,1.0,1.0,-2.9483137130737305,0.4881612956523895,2.4601523876190186,-0.1792189925909042,0.9081671833992004,0.9081671833992004,0.0,128.09547424316406,140.0,44988.00390625,0.0,2105.740966796875,1.0,280.8584899902344,283.8773803710937,295.1027526855469,298.0316772460937,293.1499938964844,293.1499938964844,280.54998779296875,33706.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856393039226532,1.0,0.0,0.0,3.5640885829925537,3.5641112327575684,8.475986419398396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.26904296875,0.0,1953.02587890625,1895.4371337890625,0.0,2995.181640625,1.0,1.0,0.0,3.0,1.0,0.0
12406920,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4226989746094,0.809199869632721,0.286276638507843,0.2594563663005829,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42242431640625,0.9990000128746032,0.6426301598548889,0.5173876285552979,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4225158691406,0.9217568039894104,0.4257342517375946,0.2982861995697021,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4225769042969,0.8617849349975586,0.3500019013881683,0.3330267965793609,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228515625,0.7530791163444519,0.2307528853416443,1.0474179983139038,285.4224853515625,284.95001220703125,297.36627197265625,292.04962158203125,297.3100891113281,297.2935791015625,285.42193603515625,1.0,0.5486463308334351,0.2599825859069824,0.2599825859069824,1.0,1.0,-2.9483137130737305,0.4881612956523895,2.4601523876190186,-0.1792189925909042,0.9081671833992004,0.9081671833992004,0.0,128.09547424316406,140.0,44988.00390625,0.0,2105.740966796875,1.0,280.8584899902344,283.8773803710937,295.1027526855469,298.0316772460937,293.1499938964844,293.1499938964844,280.54998779296875,33706.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856393039226532,1.0,0.0,0.0,3.5640885829925537,3.5641112327575684,8.475986419398396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.26904296875,0.0,1953.02587890625,1895.4371337890625,0.0,2995.181640625,1.0,1.0,0.0,3.0,1.0,0.0
12406980,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501220703125,0.804390013217926,0.2859712243080139,0.259516179561615,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.249755859375,0.9990000128746032,0.6420531272888184,0.5267274975776672,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498474121094,0.9172787070274352,0.4276345670223236,0.2998642027378082,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499694824219,0.8573871850967407,0.3504655361175537,0.3338094353675842,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503356933594,0.7493095397949219,0.2309624850749969,1.0498038530349731,285.2498474121094,284.95001220703125,297.3504333496094,292.0458374023437,297.2936096191406,297.2769775390625,285.2489929199219,1.0,0.5528870224952698,0.2617174088954925,0.2617174088954925,1.0,1.0,-2.965322732925415,0.4968381226062774,2.46848464012146,-0.1742818057537078,0.9107398390769958,0.9107398390769958,0.0,131.3646697998047,143.0,46521.6171875,0.0,2151.4619140625,1.0,280.5589904785156,283.6799621582031,295.1096496582031,298.1516418457031,293.1499938964844,293.1499938964844,280.25,33511.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722532987594604,1.0,0.0,0.0,3.5653626918792725,3.565385341644287,8.482048201585712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.29443359375,0.0,1952.9183349609373,1895.4371337890625,0.0,3143.947021484375,1.0,1.0,0.0,3.0,1.0,0.0
12407040,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501220703125,0.804390013217926,0.2859712243080139,0.259516179561615,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.249755859375,0.9990000128746032,0.6420531272888184,0.5267274975776672,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498474121094,0.9172787070274352,0.4276345670223236,0.2998642027378082,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499694824219,0.8573871850967407,0.3504655361175537,0.3338094353675842,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503356933594,0.7493095397949219,0.2309624850749969,1.0498038530349731,285.2498474121094,284.95001220703125,297.3504333496094,292.0458374023437,297.2936096191406,297.2769775390625,285.2489929199219,1.0,0.5528870224952698,0.2617174088954925,0.2617174088954925,1.0,1.0,-2.965322732925415,0.4968381226062774,2.46848464012146,-0.1742818057537078,0.9107398390769958,0.9107398390769958,0.0,131.3646697998047,143.0,46521.6171875,0.0,2151.4619140625,1.0,280.5589904785156,283.6799621582031,295.1096496582031,298.1516418457031,293.1499938964844,293.1499938964844,280.25,33511.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722532987594604,1.0,0.0,0.0,3.5653626918792725,3.565385341644287,8.482048201585712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.29443359375,0.0,1952.9183349609373,1895.4371337890625,0.0,3143.947021484375,1.0,1.0,0.0,3.0,1.0,0.0
12407100,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.8014218211174011,0.2855845391750335,0.2593077421188354,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.117919921875,0.9990000128746032,0.6409021615982056,0.5320183038711548,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.9144858121871948,0.4283331036567688,0.3004660308361053,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.119873046875,0.8546935319900513,0.3504294157028198,0.3339298069477081,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12274169921875,0.7469437718391418,0.2308310121297836,1.0498768091201782,285.1187744140625,284.95001220703125,297.3425598144531,292.0439758300781,297.2823791503906,297.2648010253906,285.11053466796875,1.0,0.5548944473266602,0.2625848054885864,0.2625848054885864,1.0,1.0,-2.9723894596099854,0.5008502006530762,2.471539258956909,-0.1718275845050811,0.9106048941612244,0.9106048941612244,0.0,133.1383819580078,143.0,47753.1015625,0.0,2172.70458984375,1.0,280.3036193847656,283.5232849121094,295.1252136230469,298.2936096191406,293.1499938964844,293.1499938964844,280.25,33481.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812680840492249,1.0,0.0,0.0,3.56555700302124,3.565579652786255,8.482972475576389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.97998046875,0.0,1952.90185546875,1895.4371337890625,0.0,3228.46337890625,1.0,1.0,0.0,3.0,1.0,0.0
12407160,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.7981091141700745,0.2850639522075653,0.2589268684387207,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.9990000128746032,0.6391426920890808,0.5376931428909302,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9113479852676392,0.4288726449012756,0.3009105026721954,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.8516911268234253,0.3502289354801178,0.3338516354560852,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.7442867159843445,0.2305648773908615,1.0491926670074463,285.0721130371094,284.95001220703125,297.33465576171875,292.0421142578125,297.2701721191406,297.2513122558594,285.0711364746094,1.0,0.5568034648895264,0.2634018361568451,0.2634018361568451,1.0,1.0,-2.978372812271118,0.5044854879379272,2.4738874435424805,-0.1695074439048767,0.9109045267105104,0.9109045267105104,0.0,134.9959259033203,146.0,48010.234375,0.0,2192.5693359375,1.0,280.2589111328125,283.47955322265625,295.09716796875,298.2343139648437,293.1499938964844,293.1499938964844,279.95001220703125,33479.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856737613677979,1.0,0.0,0.0,3.565569400787353,3.565592050552368,8.483031024297816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.951171875,0.0,1952.90087890625,1895.4371337890625,0.0,3269.7265625,1.0,1.0,0.0,3.0,1.0,0.0
12407220,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7914106249809265,0.2838357388973236,0.2580163478851318,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.6342475414276123,0.5491223931312561,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.905202567577362,0.4297117888927459,0.3016506731510162,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8456275463104248,0.3495633006095886,0.3334452509880066,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7388549447059631,0.2297840565443039,1.0467239618301392,284.8921203613281,284.95001220703125,297.31890869140625,292.0383605957031,297.2476806640625,297.226806640625,284.8910217285156,1.0,0.5603638291358948,0.2650358974933624,0.2650358974933624,1.0,1.0,-2.988453388214112,0.5113081336021423,2.477145433425904,-0.1649057269096374,0.9086514115333556,0.9086514115333556,0.0,138.71310424804688,134.0,49458.9765625,0.0,2229.197021484375,1.0,279.958984375,283.2777404785156,295.0854187011719,298.31219482421875,293.1499938964844,293.1499938964844,279.6499938964844,33610.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973382115364075,1.0,0.0,0.0,3.564717054367065,3.564739942550659,8.478976383230474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.724609375,0.0,1952.972900390625,1895.4371337890625,0.0,3378.759765625,1.0,1.0,0.0,3.0,1.0,0.0
12407280,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7914106249809265,0.2838357388973236,0.2580163478851318,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.6342475414276123,0.5491223931312561,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.905202567577362,0.4297117888927459,0.3016506731510162,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8456275463104248,0.3495633006095886,0.3334452509880066,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7388549447059631,0.2297840565443039,1.0467239618301392,284.8921203613281,284.95001220703125,297.31890869140625,292.0383605957031,297.2476806640625,297.226806640625,284.8910217285156,1.0,0.5603638291358948,0.2650358974933624,0.2650358974933624,1.0,1.0,-2.988453388214112,0.5113081336021423,2.477145433425904,-0.1649057269096374,0.9086514115333556,0.9086514115333556,0.0,138.71310424804688,134.0,49458.9765625,0.0,2229.197021484375,1.0,279.958984375,283.2777404785156,295.0854187011719,298.31219482421875,293.1499938964844,293.1499938964844,279.6499938964844,33610.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973382115364075,1.0,0.0,0.0,3.564717054367065,3.564739942550659,8.478976383230474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.724609375,0.0,1952.972900390625,1895.4371337890625,0.0,3378.759765625,1.0,1.0,0.0,3.0,1.0,0.0
12407340,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953430175781,0.7906366586685181,0.2823118865489959,0.2567115724086761,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944580078125,0.9990000128746032,0.6288769841194153,0.5479056239128113,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947631835937,0.9063326716423036,0.4301863312721252,0.3020384311676025,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.69500732421875,0.8455071449279785,0.348541796207428,0.3325577974319458,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957702636719,0.7383102178573608,0.2286300063133239,1.0419305562973022,284.6947326660156,284.95001220703125,297.3031616210937,292.0346069335937,297.2290344238281,297.20733642578125,284.6923828125,1.0,0.5582259297370911,0.2666699290275574,0.2666699290275574,1.0,1.0,-2.979088306427002,0.5133197903633118,2.465768337249756,-0.1604763865470886,0.9036788940429688,0.9036788940429688,0.0,138.00772094726562,122.0,50661.62890625,0.0,2209.046630859375,1.0,279.65899658203125,283.0619201660156,295.0752258300781,298.3828125,293.1499938964844,293.1499938964844,279.3500061035156,33927.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077621698379515,1.0,0.0,0.0,3.562649726867676,3.5626723766326904,8.46914417707012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.61083984375,0.0,1953.1466064453125,1895.4371337890625,0.0,3475.82421875,1.0,1.0,0.0,3.0,1.0,0.0
12407400,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953430175781,0.7906366586685181,0.2823118865489959,0.2567115724086761,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944580078125,0.9990000128746032,0.6288769841194153,0.5479056239128113,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947631835937,0.9063326716423036,0.4301863312721252,0.3020384311676025,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.69500732421875,0.8455071449279785,0.348541796207428,0.3325577974319458,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957702636719,0.7383102178573608,0.2286300063133239,1.0419305562973022,284.6947326660156,284.95001220703125,297.3031616210937,292.0346069335937,297.2290344238281,297.20733642578125,284.6923828125,1.0,0.5582259297370911,0.2666699290275574,0.2666699290275574,1.0,1.0,-2.979088306427002,0.5133197903633118,2.465768337249756,-0.1604763865470886,0.9036788940429688,0.9036788940429688,0.0,138.00772094726562,122.0,50661.62890625,0.0,2209.046630859375,1.0,279.65899658203125,283.0619201660156,295.0752258300781,298.3828125,293.1499938964844,293.1499938964844,279.3500061035156,33927.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077621698379515,1.0,0.0,0.0,3.562649726867676,3.5626723766326904,8.46914417707012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.61083984375,0.0,1953.1466064453125,1895.4371337890625,0.0,3475.82421875,1.0,1.0,0.0,3.0,1.0,0.0
12407460,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4762878417969,0.7942467331886292,0.2804975211620331,0.2550390064716339,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4751281738281,0.9990000128746032,0.6251049041748047,0.5371587872505188,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4754943847656,0.9130237102508544,0.4302928149700165,0.3020881116390228,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.475830078125,0.8498119115829468,0.347190797328949,0.3312444388866424,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4768371582031,0.7413725256919861,0.2271704673767089,1.0351406335830688,284.4754638671875,284.95001220703125,297.2873840332031,292.03082275390625,297.2116394042969,297.1894836425781,284.4723205566406,1.0,0.5522977113723755,0.2684288024902344,0.2684288024902344,1.0,1.0,-2.9544918537139893,0.511832594871521,2.442659378051758,-0.1563366800546646,0.8956239223480225,0.8956239223480225,0.0,133.9423065185547,110.0,51603.3671875,0.0,2145.601318359375,1.0,279.3590393066406,282.8296203613281,295.0628662109375,298.4347229003906,293.1499938964844,293.1499938964844,279.6499938964844,34480.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164299964904784,1.0,0.0,0.0,3.559046030044556,3.5590686798095703,8.452019528704113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.17578125,0.0,1953.445068359375,1895.4371337890625,0.0,3556.176513671875,1.0,1.0,0.0,3.0,1.0,0.0
12407520,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4762878417969,0.7942467331886292,0.2804975211620331,0.2550390064716339,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4751281738281,0.9990000128746032,0.6251049041748047,0.5371587872505188,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4754943847656,0.9130237102508544,0.4302928149700165,0.3020881116390228,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.475830078125,0.8498119115829468,0.347190797328949,0.3312444388866424,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4768371582031,0.7413725256919861,0.2271704673767089,1.0351406335830688,284.4754638671875,284.95001220703125,297.2873840332031,292.03082275390625,297.2116394042969,297.1894836425781,284.4723205566406,1.0,0.5522977113723755,0.2684288024902344,0.2684288024902344,1.0,1.0,-2.9544918537139893,0.511832594871521,2.442659378051758,-0.1563366800546646,0.8956239223480225,0.8956239223480225,0.0,133.9423065185547,110.0,51603.3671875,0.0,2145.601318359375,1.0,279.3590393066406,282.8296203613281,295.0628662109375,298.4347229003906,293.1499938964844,293.1499938964844,279.6499938964844,34480.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164299964904784,1.0,0.0,0.0,3.559046030044556,3.5590686798095703,8.452019528704113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.17578125,0.0,1953.445068359375,1895.4371337890625,0.0,3556.176513671875,1.0,1.0,0.0,3.0,1.0,0.0
12407580,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6093444824219,0.8030926585197449,0.2798657715320587,0.2538840770721435,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.609375,0.9990000128746032,0.6254736185073853,0.5177328586578369,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.609375,0.9266691207885742,0.4317280054092407,0.3025906085968017,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6093444824219,0.8592731952667236,0.3467974364757538,0.3303127288818359,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6093139648437,0.7487390041351318,0.2263970673084259,1.0294188261032104,284.609375,284.95001220703125,297.27154541015625,292.0269775390625,297.2037048339844,297.1837463378906,284.6091003417969,1.0,0.5437796711921692,0.2701876759529114,0.2701876759529114,1.0,1.0,-2.9223620891571045,0.508406937122345,2.4139552116394043,-0.1525912582874298,0.8921927213668823,0.8921927213668823,0.0,127.22824096679688,113.0,49945.0,0.0,2057.194091796875,1.0,279.6414489746094,282.9961853027344,294.9828491210937,298.1848449707031,293.1499938964844,293.1499938964844,279.95001220703125,34768.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038659930229188,1.0,0.0,0.0,3.5571653842926025,3.5571882724761963,8.443089996035269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.75830078125,0.0,1953.5986328125,1895.4371337890625,0.0,3439.593994140625,1.0,1.0,0.0,3.0,1.0,0.0
12407640,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6093444824219,0.8030926585197449,0.2798657715320587,0.2538840770721435,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.609375,0.9990000128746032,0.6254736185073853,0.5177328586578369,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.609375,0.9266691207885742,0.4317280054092407,0.3025906085968017,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6093444824219,0.8592731952667236,0.3467974364757538,0.3303127288818359,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6093139648437,0.7487390041351318,0.2263970673084259,1.0294188261032104,284.609375,284.95001220703125,297.27154541015625,292.0269775390625,297.2037048339844,297.1837463378906,284.6091003417969,1.0,0.5437796711921692,0.2701876759529114,0.2701876759529114,1.0,1.0,-2.9223620891571045,0.508406937122345,2.4139552116394043,-0.1525912582874298,0.8921927213668823,0.8921927213668823,0.0,127.22824096679688,113.0,49945.0,0.0,2057.194091796875,1.0,279.6414489746094,282.9961853027344,294.9828491210937,298.1848449707031,293.1499938964844,293.1499938964844,279.95001220703125,34768.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038659930229188,1.0,0.0,0.0,3.5571653842926025,3.5571882724761963,8.443089996035269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.75830078125,0.0,1953.5986328125,1895.4371337890625,0.0,3439.593994140625,1.0,1.0,0.0,3.0,1.0,0.0
12407700,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301025390625,0.8072843551635742,0.2800304293632507,0.253799706697464,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331848144531,0.9990000128746032,0.6273593902587891,0.5097147226333618,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323913574219,0.933124303817749,0.4329803586006164,0.3032644391059875,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8637235760688782,0.3470596671104431,0.3303207159042358,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284851074219,0.7522578239440918,0.22640061378479,1.0284006595611572,284.7323913574219,284.95001220703125,297.2635803222656,292.0250244140625,297.2037658691406,297.1860656738281,284.7404479980469,1.0,0.5411031246185303,0.2710671126842499,0.2710671126842499,1.0,1.0,-2.9122002124786377,0.5081617832183838,2.404038429260254,-0.1507956236600875,0.8919148445129395,0.8919148445129395,0.0,124.62680053710938,113.0,48663.87890625,0.0,2027.238525390625,1.0,279.896240234375,283.14794921875,294.9483947753906,298.0096435546875,293.1499938964844,293.1499938964844,279.95001220703125,34834.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944879770278931,1.0,0.0,0.0,3.5567307472229004,3.556753635406494,8.441026579930622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.51611328125,0.0,1953.6339111328125,1895.4371337890625,0.0,3352.15234375,1.0,1.0,0.0,3.0,1.0,0.0
12407760,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757568359375,0.8109840750694275,0.2804352045059204,0.2540251612663269,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.9990000128746032,0.6298460960388184,0.5031770467758179,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760314941406,0.9389150142669678,0.4345049560070038,0.3042097687721252,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.8677324652671814,0.3475728034973144,0.3306474089622497,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7554765343666077,0.2266289889812469,1.0286885499954224,284.7760314941406,284.95001220703125,297.255615234375,292.0230712890625,297.20660400390625,297.19207763671875,284.77691650390625,1.0,0.5391895174980164,0.2721467316150665,0.2721467316150665,1.0,1.0,-2.9064810276031494,0.509513258934021,2.396967887878418,-0.1482636034488678,0.8912392258644104,0.8912392258644104,0.0,122.63433074951172,116.0,48379.1953125,0.0,2007.8338623046875,1.0,279.94091796875,283.1896667480469,294.96502685546875,298.0498046875,293.1499938964844,293.1499938964844,280.25,34866.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893404603004456,1.0,0.0,0.0,3.5565264225006104,3.556549310684204,8.440056262770668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.9541015625,0.0,1953.6505126953125,1895.4371337890625,0.0,3304.0390625,1.0,1.0,0.0,3.0,1.0,0.0
12407820,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.8167855143547058,0.2816133201122284,0.2548698484897613,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9990000128746032,0.6356970071792603,0.4937765598297119,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.9482609033584596,0.4379976987838745,0.3064520955085754,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8742545247077942,0.3490276932716369,0.3317781686782837,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.7608168125152588,0.2274760752916336,1.0314239263534546,284.9593200683594,284.95001220703125,297.2396240234375,292.01904296875,297.21832275390625,297.2118835449219,284.9607849121094,1.0,0.5372946262359619,0.2743060290813446,0.2743060290813446,1.0,1.0,-2.9035286903381348,0.5144264101982117,2.3891024589538574,-0.1428360044956207,0.8928529620170593,0.8928529620170593,0.0,120.01028442382812,119.0,46972.1484375,0.0,1989.9227294921875,1.0,280.2409362792969,283.3939514160156,294.9657897949219,297.95703125,293.1499938964844,293.1499938964844,280.54998779296875,34768.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762018084526062,1.0,0.0,0.0,3.557166576385498,3.557189464569092,8.443095111942966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.85400390625,0.0,1953.5985107421875,1895.4371337890625,0.0,3180.976318359375,1.0,1.0,0.0,3.0,1.0,0.0
12407880,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.8167855143547058,0.2816133201122284,0.2548698484897613,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9990000128746032,0.6356970071792603,0.4937765598297119,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.9482609033584596,0.4379976987838745,0.3064520955085754,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8742545247077942,0.3490276932716369,0.3317781686782837,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.7608168125152588,0.2274760752916336,1.0314239263534546,284.9593200683594,284.95001220703125,297.2396240234375,292.01904296875,297.21832275390625,297.2118835449219,284.9607849121094,1.0,0.5372946262359619,0.2743060290813446,0.2743060290813446,1.0,1.0,-2.9035286903381348,0.5144264101982117,2.3891024589538574,-0.1428360044956207,0.8928529620170593,0.8928529620170593,0.0,120.01028442382812,119.0,46972.1484375,0.0,1989.9227294921875,1.0,280.2409362792969,283.3939514160156,294.9657897949219,297.95703125,293.1499938964844,293.1499938964844,280.54998779296875,34768.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762018084526062,1.0,0.0,0.0,3.557166576385498,3.557189464569092,8.443095111942966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.85400390625,0.0,1953.5985107421875,1895.4371337890625,0.0,3180.976318359375,1.0,1.0,0.0,3.0,1.0,0.0
12407940,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528625488281,0.8208833932876587,0.2831704020500183,0.2561293542385101,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15350341796875,0.9990000128746032,0.6420407295227051,0.4883870184421539,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15338134765625,0.9550496339797974,0.4419547915458679,0.3090797960758209,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15313720703125,0.8789700269699097,0.3509199321269989,0.3334069550037384,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.7647519111633301,0.2286819666624069,1.0361846685409546,285.15338134765625,284.95001220703125,297.2234802246094,292.014892578125,297.23590087890625,297.2392883300781,285.1552734375,1.0,0.5374309420585632,0.2764653265476227,0.2764653265476227,1.0,1.0,-2.909395217895508,0.5216093063354492,2.3877859115600586,-0.1370677798986435,0.8971285223960876,0.8971285223960876,0.0,118.81388854980467,137.0,45692.55859375,0.0,1993.652587890625,1.0,280.5409545898437,283.6058349609375,294.9682312011719,297.8779296875,293.1499938964844,293.1499938964844,280.8500061035156,34472.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644583225250244,1.0,0.0,0.0,3.559095621109009,3.5591185092926025,8.452254860458197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.35205078125,0.0,1953.44091796875,1895.4371337890625,0.0,3070.82421875,1.0,1.0,0.0,3.0,1.0,0.0
12408000,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528625488281,0.8208833932876587,0.2831704020500183,0.2561293542385101,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15350341796875,0.9990000128746032,0.6420407295227051,0.4883870184421539,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15338134765625,0.9550496339797974,0.4419547915458679,0.3090797960758209,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15313720703125,0.8789700269699097,0.3509199321269989,0.3334069550037384,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.7647519111633301,0.2286819666624069,1.0361846685409546,285.15338134765625,284.95001220703125,297.2234802246094,292.014892578125,297.23590087890625,297.2392883300781,285.1552734375,1.0,0.5374309420585632,0.2764653265476227,0.2764653265476227,1.0,1.0,-2.909395217895508,0.5216093063354492,2.3877859115600586,-0.1370677798986435,0.8971285223960876,0.8971285223960876,0.0,118.81388854980467,137.0,45692.55859375,0.0,1993.652587890625,1.0,280.5409545898437,283.6058349609375,294.9682312011719,297.8779296875,293.1499938964844,293.1499938964844,280.8500061035156,34472.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644583225250244,1.0,0.0,0.0,3.559095621109009,3.5591185092926025,8.452254860458197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.35205078125,0.0,1953.44091796875,1895.4371337890625,0.0,3070.82421875,1.0,1.0,0.0,3.0,1.0,0.0
12408060,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.368408203125,0.8168510794639587,0.2850925624370575,0.2578696608543396,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3694763183594,0.9990000128746032,0.647125780582428,0.4994615614414215,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692321777344,0.9506810903549194,0.4463458359241485,0.3121263980865478,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3688659667969,0.8742288947105408,0.353200763463974,0.3355688750743866,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678283691406,0.7608113288879395,0.2302392870187759,1.0432764291763306,285.36920166015625,284.95001220703125,297.2071838378906,292.0106201171875,297.2523193359375,297.2653503417969,285.3724975585937,1.0,0.544535219669342,0.2781820893287658,0.2781820893287658,1.0,1.0,-2.9395501613616943,0.5339897274971008,2.4055604934692383,-0.1318131983280182,0.9044024348258972,0.9044024348258972,0.0,122.87388610839844,155.0,44701.1171875,0.0,2064.327392578125,1.0,280.8409729003906,283.8348083496094,294.9705810546875,297.81201171875,293.1499938964844,293.1499938964844,280.54998779296875,33976.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539394736289978,1.0,0.0,0.0,3.562332391738892,3.5623552799224854,8.467636689601932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.8349609375,0.0,1953.173095703125,1895.4371337890625,0.0,2972.181396484375,1.0,1.0,0.0,3.0,1.0,0.0
12408120,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.368408203125,0.8168510794639587,0.2850925624370575,0.2578696608543396,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3694763183594,0.9990000128746032,0.647125780582428,0.4994615614414215,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692321777344,0.9506810903549194,0.4463458359241485,0.3121263980865478,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3688659667969,0.8742288947105408,0.353200763463974,0.3355688750743866,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678283691406,0.7608113288879395,0.2302392870187759,1.0432764291763306,285.36920166015625,284.95001220703125,297.2071838378906,292.0106201171875,297.2523193359375,297.2653503417969,285.3724975585937,1.0,0.544535219669342,0.2781820893287658,0.2781820893287658,1.0,1.0,-2.9395501613616943,0.5339897274971008,2.4055604934692383,-0.1318131983280182,0.9044024348258972,0.9044024348258972,0.0,122.87388610839844,155.0,44701.1171875,0.0,2064.327392578125,1.0,280.8409729003906,283.8348083496094,294.9705810546875,297.81201171875,293.1499938964844,293.1499938964844,280.54998779296875,33976.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539394736289978,1.0,0.0,0.0,3.562332391738892,3.5623552799224854,8.467636689601932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.8349609375,0.0,1953.173095703125,1895.4371337890625,0.0,2972.181396484375,1.0,1.0,0.0,3.0,1.0,0.0
12408180,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430725097656,0.8051120638847351,0.2858703136444092,0.2592086791992187,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431945800781,0.9990000128746032,0.647199809551239,0.5247247219085693,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431335449219,0.9361576437950134,0.4494812190532684,0.3148225843906402,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431030273437,0.8615482449531555,0.3545742332935333,0.3374690413475036,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430419921875,0.7502704858779907,0.2312045693397522,1.050007939338684,285.2431335449219,284.95001220703125,297.19073486328125,292.00616455078125,297.245849609375,297.26202392578125,285.2438659667969,1.0,0.5561566352844238,0.2798988819122314,0.2798988819122314,1.0,1.0,-2.9851346015930176,0.5504436492919922,2.4346909523010254,-0.1256356388330459,0.9072474241256714,0.9072474241256714,0.0,131.55450439453125,173.0,46451.29296875,0.0,2186.64892578125,1.0,280.5585021972656,283.6742248535156,295.0574951171875,298.0684509277344,293.1499938964844,293.1499938964844,280.25,33751.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682746291160583,1.0,0.0,0.0,3.56379508972168,3.563817977905273,8.474591481899552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.46923828125,0.0,1953.050537109375,1895.4371337890625,0.0,3106.625244140625,1.0,1.0,0.0,3.0,1.0,0.0
12408240,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430725097656,0.8051120638847351,0.2858703136444092,0.2592086791992187,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431945800781,0.9990000128746032,0.647199809551239,0.5247247219085693,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431335449219,0.9361576437950134,0.4494812190532684,0.3148225843906402,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431030273437,0.8615482449531555,0.3545742332935333,0.3374690413475036,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430419921875,0.7502704858779907,0.2312045693397522,1.050007939338684,285.2431335449219,284.95001220703125,297.19073486328125,292.00616455078125,297.245849609375,297.26202392578125,285.2438659667969,1.0,0.5561566352844238,0.2798988819122314,0.2798988819122314,1.0,1.0,-2.9851346015930176,0.5504436492919922,2.4346909523010254,-0.1256356388330459,0.9072474241256714,0.9072474241256714,0.0,131.55450439453125,173.0,46451.29296875,0.0,2186.64892578125,1.0,280.5585021972656,283.6742248535156,295.0574951171875,298.0684509277344,293.1499938964844,293.1499938964844,280.25,33751.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682746291160583,1.0,0.0,0.0,3.56379508972168,3.563817977905273,8.474591481899552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.46923828125,0.0,1953.050537109375,1895.4371337890625,0.0,3106.625244140625,1.0,1.0,0.0,3.0,1.0,0.0
12408300,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327819824219,0.7966517210006714,0.2857785820960998,0.2594517469406128,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.9990000128746032,0.6449602842330933,0.5416604280471802,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308288574219,0.9258130192756652,0.4505574405193329,0.3158252239227295,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317138671875,0.8530986905097961,0.3548232913017273,0.3380338549613952,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341247558594,0.7432079315185547,0.2313486188650131,1.0520766973495483,285.1308288574219,284.95001220703125,297.18243408203125,292.0038757324219,297.2349853515625,297.2504577636719,285.12451171875,1.0,0.5630596280097961,0.2807572782039642,0.2807572782039642,1.0,1.0,-3.010153293609619,0.5593090653419495,2.4508442878723145,-0.1223819106817245,0.9073783755302428,0.9073783755302428,0.0,137.36386108398438,173.0,47891.96875,0.0,2260.63330078125,1.0,280.3035583496094,283.5316772460937,295.0906677246094,298.2484741210937,293.1499938964844,293.1499938964844,280.25,33705.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788455724716187,1.0,0.0,0.0,3.564095973968506,3.5641186237335205,8.47602166231809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.81640625,0.0,1953.0252685546875,1895.4371337890625,0.0,3205.7607421875,1.0,1.0,0.0,3.0,1.0,0.0
12408360,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7872716188430786,0.2854702174663543,0.2594414949417114,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.9990000128746032,0.6411345601081848,0.5606616139411926,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.9144604206085204,0.4514108896255493,0.3166196942329407,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.843959629535675,0.3548443019390106,0.3383468687534332,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.7355230450630188,0.231313869357109,1.0532622337341309,285.1056823730469,284.95001220703125,297.174072265625,292.00152587890625,297.2223815917969,297.2366027832031,285.1066589355469,1.0,0.570443868637085,0.2812628149986267,0.2812628149986267,1.0,1.0,-3.0357375144958496,0.5674515962600708,2.4682857990264893,-0.1199635341763496,0.9081150889396667,0.9081150889396667,0.0,143.97616577148438,176.0,48390.16796875,0.0,2340.961181640625,1.0,280.259033203125,283.5039978027344,295.070556640625,298.2161560058594,293.1499938964844,293.1499938964844,279.95001220703125,33676.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851343989372253,1.0,0.0,0.0,3.5642848014831543,3.564307451248169,8.47691978833609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.5693359375,0.0,1953.0093994140625,1895.4371337890625,0.0,3264.67724609375,1.0,1.0,0.0,3.0,1.0,0.0
12408420,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.7734648585319519,0.2845234870910644,0.2590315341949463,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.9990000128746032,0.6305465698242188,0.5896100401878357,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8993714451789856,0.4527472853660583,0.317894846200943,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8308366537094116,0.3544729053974151,0.3384796679019928,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.7241867184638977,0.2307827621698379,1.0532931089401243,284.9602966308594,284.95001220703125,297.1571960449219,291.9967041015625,297.2060546875,297.2203369140625,284.9602966308594,1.0,0.5809010863304138,0.2822738885879516,0.2822738885879516,1.0,1.0,-3.0717992782592773,0.5797038078308105,2.492095470428467,-0.1154594272375106,0.9070224165916444,0.9070224165916444,0.0,154.33770751953125,179.0,50197.65625,0.0,2461.767578125,1.0,279.9590148925781,283.32684326171875,295.06170654296875,298.327392578125,293.1499938964844,293.1499938964844,279.6499938964844,33732.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006121158599854,1.0,0.0,0.0,3.5639209747314453,3.563943862915039,8.475190043100156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.9365234375,0.0,1953.0400390625,1895.4371337890625,0.0,3409.289794921875,1.0,1.0,0.0,3.0,1.0,0.0
