time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408480,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.7734648585319519,0.2845234870910644,0.2590315341949463,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.9990000128746032,0.6305465698242188,0.5896100401878357,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8993714451789856,0.4527472853660583,0.317894846200943,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8308366537094116,0.3544729053974151,0.3384796679019928,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.7241867184638977,0.2307827621698379,1.0532931089401243,284.9602966308594,284.95001220703125,297.1571960449219,291.9967041015625,297.2060546875,297.2203369140625,284.9602966308594,1.0,0.5809010863304138,0.2822738885879516,0.2822738885879516,1.0,1.0,-3.0717992782592773,0.5797038078308105,2.492095470428467,-0.1154594272375106,0.9070224165916444,0.9070224165916444,0.0,154.33770751953125,179.0,50197.65625,0.0,2461.767578125,1.0,279.9590148925781,283.32684326171875,295.06170654296875,298.327392578125,293.1499938964844,293.1499938964844,279.6499938964844,33732.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006121158599854,1.0,0.0,0.0,3.5639209747314453,3.563943862915039,8.475190043100156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.9365234375,0.0,1953.0400390625,1895.4371337890625,0.0,3409.289794921875,1.0,1.0,0.0,3.0,1.0,0.0
12408540,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77313232421875,0.7573432326316833,0.2830536067485809,0.2583034336566925,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.9847855567932128,0.6201521158218384,0.590194582939148,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724609375,0.8818479180335999,0.4534808099269867,0.3188751935958862,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77276611328125,0.8150722980499268,0.3535394072532654,0.3382215797901153,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735900878906,0.7095974683761597,0.2295161783695221,1.0507389307022097,284.7724304199219,284.95001220703125,297.1401062011719,291.9916381835937,297.1861877441406,297.19970703125,284.77001953125,1.0,0.5872515439987183,0.2832849323749542,0.2832849323749542,1.0,1.0,-3.069474220275879,0.5818933248519897,2.4875810146331787,-0.1121509596705436,0.903198778629303,0.903198778629303,0.0,166.2294158935547,182.0,51456.73046875,0.0,2519.607177734375,1.0,279.6590576171875,283.1158142089844,295.0447998046875,298.4037170410156,293.1499938964844,293.1499938964844,279.3500061035156,33970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91365647315979,1.0,0.0,0.0,3.5623714923858643,3.562394380569458,8.467821430713229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.42431640625,0.0,1953.1697998046875,1895.4371337890625,0.0,3530.50537109375,1.0,1.0,0.0,3.0,1.0,0.0
12408600,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77313232421875,0.7573432326316833,0.2830536067485809,0.2583034336566925,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.9847855567932128,0.6201521158218384,0.590194582939148,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724609375,0.8818479180335999,0.4534808099269867,0.3188751935958862,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77276611328125,0.8150722980499268,0.3535394072532654,0.3382215797901153,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735900878906,0.7095974683761597,0.2295161783695221,1.0507389307022097,284.7724304199219,284.95001220703125,297.1401062011719,291.9916381835937,297.1861877441406,297.19970703125,284.77001953125,1.0,0.5872515439987183,0.2832849323749542,0.2832849323749542,1.0,1.0,-3.069474220275879,0.5818933248519897,2.4875810146331787,-0.1121509596705436,0.903198778629303,0.903198778629303,0.0,166.2294158935547,182.0,51456.73046875,0.0,2519.607177734375,1.0,279.6590576171875,283.1158142089844,295.0447998046875,298.4037170410156,293.1499938964844,293.1499938964844,279.3500061035156,33970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91365647315979,1.0,0.0,0.0,3.5623714923858643,3.562394380569458,8.467821430713229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.42431640625,0.0,1953.1697998046875,1895.4371337890625,0.0,3530.50537109375,1.0,1.0,0.0,3.0,1.0,0.0
12408660,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.745262086391449,0.2810850143432617,0.2570044994354248,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5580749511719,0.9678744673728944,0.6132515072822571,0.5835022330284119,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583801269531,0.8689653873443604,0.4536236822605133,0.3193489909172058,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.8022943735122681,0.3520925939083099,0.3373561501502991,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596008300781,0.6971086263656616,0.227753609418869,1.0451170206069946,284.55841064453125,284.95001220703125,297.1227111816406,291.986328125,297.1655578613281,297.1781005859375,284.5558166503906,1.0,0.5903228521347046,0.2844203114509582,0.2844203114509582,1.0,1.0,-3.0526397228240967,0.5806035399436951,2.472036123275757,-0.1096674799919128,0.8962672352790833,0.8962672352790833,0.0,175.43382263183594,185.0,52468.8125,0.0,2535.6806640625,1.0,279.35906982421875,282.886962890625,295.0236511230469,298.4482727050781,293.1499938964844,293.1499938964844,279.6499938964844,34444.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923266351222992,1.0,0.0,0.0,3.55928111076355,3.559303998947144,8.453136501884728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.6845703125,0.0,1953.4256591796875,1895.4371337890625,0.0,3619.271240234375,1.0,1.0,0.0,3.0,1.0,0.0
12408720,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.745262086391449,0.2810850143432617,0.2570044994354248,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5580749511719,0.9678744673728944,0.6132515072822571,0.5835022330284119,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583801269531,0.8689653873443604,0.4536236822605133,0.3193489909172058,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.8022943735122681,0.3520925939083099,0.3373561501502991,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596008300781,0.6971086263656616,0.227753609418869,1.0451170206069946,284.55841064453125,284.95001220703125,297.1227111816406,291.986328125,297.1655578613281,297.1781005859375,284.5558166503906,1.0,0.5903228521347046,0.2844203114509582,0.2844203114509582,1.0,1.0,-3.0526397228240967,0.5806035399436951,2.472036123275757,-0.1096674799919128,0.8962672352790833,0.8962672352790833,0.0,175.43382263183594,185.0,52468.8125,0.0,2535.6806640625,1.0,279.35906982421875,282.886962890625,295.0236511230469,298.4482727050781,293.1499938964844,293.1499938964844,279.6499938964844,34444.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923266351222992,1.0,0.0,0.0,3.55928111076355,3.559303998947144,8.453136501884728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.6845703125,0.0,1953.4256591796875,1895.4371337890625,0.0,3619.271240234375,1.0,1.0,0.0,3.0,1.0,0.0
12408780,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087707519531,0.7385051846504211,0.2803190946578979,0.2561457753181457,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.709228515625,0.9570484161376952,0.609478235244751,0.5794002413749695,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091064453125,0.8623611927032471,0.4551892578601837,0.3202482163906097,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089538574219,0.7947875261306763,0.3516142070293426,0.3367845416069031,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.6896070837974548,0.2267013639211654,1.0402350425720217,284.7090759277344,284.95001220703125,297.10504150390625,291.9807434082031,297.1568908691406,297.1719665527344,284.7100524902344,1.0,0.5920984148979187,0.2855556607246399,0.2855556607246399,1.0,1.0,-3.041186571121216,0.5807324647903442,2.460454225540161,-0.1071536615490913,0.8942592740058899,0.8942592740058899,0.0,181.0258331298828,188.0,51015.68359375,0.0,2543.012939453125,1.0,279.6414489746094,283.0657043457031,294.9417724609375,298.20367431640625,293.1499938964844,293.1499938964844,279.95001220703125,34627.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116814732551576,1.0,0.0,0.0,3.55808424949646,3.5581071376800537,8.447452159998647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.46923828125,0.0,1953.5238037109373,1895.4371337890625,0.0,3512.20166015625,1.0,1.0,0.0,3.0,1.0,0.0
12408840,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087707519531,0.7385051846504211,0.2803190946578979,0.2561457753181457,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.709228515625,0.9570484161376952,0.609478235244751,0.5794002413749695,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091064453125,0.8623611927032471,0.4551892578601837,0.3202482163906097,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089538574219,0.7947875261306763,0.3516142070293426,0.3367845416069031,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.6896070837974548,0.2267013639211654,1.0402350425720217,284.7090759277344,284.95001220703125,297.10504150390625,291.9807434082031,297.1568908691406,297.1719665527344,284.7100524902344,1.0,0.5920984148979187,0.2855556607246399,0.2855556607246399,1.0,1.0,-3.041186571121216,0.5807324647903442,2.460454225540161,-0.1071536615490913,0.8942592740058899,0.8942592740058899,0.0,181.0258331298828,188.0,51015.68359375,0.0,2543.012939453125,1.0,279.6414489746094,283.0657043457031,294.9417724609375,298.20367431640625,293.1499938964844,293.1499938964844,279.95001220703125,34627.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116814732551576,1.0,0.0,0.0,3.55808424949646,3.5581071376800537,8.447452159998647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.46923828125,0.0,1953.5238037109373,1895.4371337890625,0.0,3512.20166015625,1.0,1.0,0.0,3.0,1.0,0.0
12408900,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.7368389964103699,0.2804414331912994,0.2561671733856201,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.9538544416427612,0.6084757447242737,0.5782628059387207,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.8610265254974365,0.4565533995628357,0.3211054801940918,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.7928947806358337,0.3518533706665039,0.3369235396385193,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.687602698802948,0.226579412817955,1.0393939018249512,284.84307861328125,284.95001220703125,297.0960693359375,291.97784423828125,297.1570129394531,297.1747131347656,284.8514709472656,1.0,0.592968761920929,0.2861233353614807,0.2861233353614807,1.0,1.0,-3.0400257110595703,0.5820030570030212,2.4580225944519043,-0.1056869029998779,0.8948361873626709,0.8948361873626709,0.0,182.7682342529297,188.0,49839.10546875,0.0,2549.843017578125,1.0,279.8962707519531,283.22479248046875,294.90826416015625,298.0361328125,293.1499938964844,293.1499938964844,279.95001220703125,34628.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031001925468444,1.0,0.0,0.0,3.558075428009033,3.558098316192627,8.447410664302879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.1630859375,0.0,1953.5245361328125,1895.4371337890625,0.0,3432.46533203125,1.0,1.0,0.0,3.0,1.0,0.0
12408960,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.735988199710846,0.2808257937431335,0.2564745247364044,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9517566561698914,0.6078684329986572,0.5776116847991943,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8606109023094177,0.4582034051418304,0.3222201466560364,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7918977737426758,0.3523516952991485,0.3373492956161499,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6864684820175171,0.2266952097415924,1.0397014617919922,284.89483642578125,284.95001220703125,297.0870361328125,291.9748840332031,297.158935546875,297.1798400878906,284.8964233398437,1.0,0.5939527153968811,0.2869401276111603,0.2869401276111603,1.0,1.0,-3.0418291091918945,0.5847105383872986,2.457118511199951,-0.1034354045987129,0.8950324654579163,0.8950324654579163,0.0,184.0525054931641,191.0,49664.2421875,0.0,2559.91943359375,1.0,279.9408874511719,283.2733764648437,294.9249572753906,298.0833740234375,293.1499938964844,293.1499938964844,280.25,34595.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988239169120789,1.0,0.0,0.0,3.558295249938965,3.5583181381225586,8.448454309473163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.67724609375,0.0,1953.5064697265625,1895.4371337890625,0.0,3392.619140625,1.0,1.0,0.0,3.0,1.0,0.0
12409020,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.7352083921432495,0.2820177376270294,0.2574785947799682,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.9487806558609008,0.6072834730148315,0.5769339799880981,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8607702851295471,0.4619763791561126,0.3247741758823395,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.7909367680549622,0.3537912368774414,0.3386321663856506,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.6853145956993103,0.2273823469877243,1.042420744895935,285.090576171875,284.95001220703125,297.0686950683594,291.9686889648437,297.1658020019531,297.1940612792969,285.0924987792969,1.0,0.5962626934051514,0.288573682308197,0.288573682308197,1.0,1.0,-3.0500967502593994,0.5914738178253174,2.458622694015503,-0.0985762327909469,0.8984880447387695,0.8984880447387695,0.0,186.2102203369141,194.0,48420.27734375,0.0,2586.87646484375,1.0,280.240966796875,283.4881286621094,294.9244689941406,298.000732421875,293.1499938964844,293.1499938964844,280.54998779296875,34364.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875684142112732,1.0,0.0,0.0,3.559800386428833,3.559823036193848,8.45560236939491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.6376953125,0.0,1953.383056640625,1895.4371337890625,0.0,3287.46044921875,1.0,1.0,0.0,3.0,1.0,0.0
12409080,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.7352083921432495,0.2820177376270294,0.2574785947799682,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.9487806558609008,0.6072834730148315,0.5769339799880981,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8607702851295471,0.4619763791561126,0.3247741758823395,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.7909367680549622,0.3537912368774414,0.3386321663856506,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.6853145956993103,0.2273823469877243,1.042420744895935,285.090576171875,284.95001220703125,297.0686950683594,291.9686889648437,297.1658020019531,297.1940612792969,285.0924987792969,1.0,0.5962626934051514,0.288573682308197,0.288573682308197,1.0,1.0,-3.0500967502593994,0.5914738178253174,2.458622694015503,-0.0985762327909469,0.8984880447387695,0.8984880447387695,0.0,186.2102203369141,194.0,48420.27734375,0.0,2586.87646484375,1.0,280.240966796875,283.4881286621094,294.9244689941406,298.000732421875,293.1499938964844,293.1499938964844,280.54998779296875,34364.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875684142112732,1.0,0.0,0.0,3.559800386428833,3.559823036193848,8.45560236939491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.6376953125,0.0,1953.383056640625,1895.4371337890625,0.0,3287.46044921875,1.0,1.0,0.0,3.0,1.0,0.0
12409140,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911682128906,0.7351177334785461,0.2836100161075592,0.2588766515254974,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920227050781,0.9466954469680786,0.6073020100593567,0.5768783092498779,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29180908203125,0.8616611361503601,0.4662412703037262,0.3276925683021545,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29150390625,0.7907385230064392,0.3556650280952453,0.3403579890727997,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.290771484375,0.68504798412323,0.2285294979810714,1.0473543405532837,285.2917785644531,284.95001220703125,297.04998779296875,291.9621887207031,297.17510986328125,297.2115478515625,285.2939147949219,1.0,0.5990788340568542,0.2902072370052337,0.2902072370052337,1.0,1.0,-3.063220262527466,0.5995721817016602,2.4636480808258057,-0.0934332981705665,0.904665470123291,0.904665470123291,0.0,188.2052001953125,197.0,47249.17578125,0.0,2622.480224609375,1.0,280.5409851074219,283.70684814453125,294.9237976074219,297.92645263671875,293.1499938964844,293.1499938964844,280.25,33945.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775476217269897,1.0,0.0,0.0,3.562530279159546,3.56255316734314,8.46857687974989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.9443359375,0.0,1953.156494140625,1895.4371337890625,0.0,3193.593505859375,1.0,1.0,0.0,3.0,1.0,0.0
12409200,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911682128906,0.7351177334785461,0.2836100161075592,0.2588766515254974,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920227050781,0.9466954469680786,0.6073020100593567,0.5768783092498779,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29180908203125,0.8616611361503601,0.4662412703037262,0.3276925683021545,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29150390625,0.7907385230064392,0.3556650280952453,0.3403579890727997,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.290771484375,0.68504798412323,0.2285294979810714,1.0473543405532837,285.2917785644531,284.95001220703125,297.04998779296875,291.9621887207031,297.17510986328125,297.2115478515625,285.2939147949219,1.0,0.5990788340568542,0.2902072370052337,0.2902072370052337,1.0,1.0,-3.063220262527466,0.5995721817016602,2.4636480808258057,-0.0934332981705665,0.904665470123291,0.904665470123291,0.0,188.2052001953125,197.0,47249.17578125,0.0,2622.480224609375,1.0,280.5409851074219,283.70684814453125,294.9237976074219,297.92645263671875,293.1499938964844,293.1499938964844,280.25,33945.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775476217269897,1.0,0.0,0.0,3.562530279159546,3.56255316734314,8.46857687974989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.9443359375,0.0,1953.156494140625,1895.4371337890625,0.0,3193.593505859375,1.0,1.0,0.0,3.0,1.0,0.0
12409260,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341552734375,0.7335233092308044,0.2839855849742889,0.2597195208072662,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.9425411820411682,0.6057468056678772,0.5760767459869385,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337585449219,0.8608354330062866,0.469122439622879,0.3301192224025726,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339416503906,0.7889944314956665,0.3565656840801239,0.3416688740253448,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344299316406,0.6835067272186279,0.2290874421596527,1.0515053272247314,285.1337585449219,284.95001220703125,297.028076171875,291.9543762207031,297.1736145019531,297.21612548828125,285.13250732421875,1.0,0.6019788384437561,0.2913846969604492,0.2913846969604492,1.0,1.0,-3.0727665424346924,0.6054914593696594,2.467274904251098,-0.0894519016146659,0.9058606624603271,0.9058606624603271,0.0,191.24110412597656,200.0,48610.9140625,0.0,2656.8427734375,1.0,280.2585144042969,283.52203369140625,294.9974670410156,298.1531677246094,293.1499938964844,293.1499938964844,279.95001220703125,33830.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901530504226685,1.0,0.0,0.0,3.563283443450928,3.5633060932159424,8.472157446703932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.1435546875,0.0,1953.093505859375,1895.4371337890625,0.0,3311.638916015625,1.0,1.0,0.0,3.0,1.0,0.0
12409320,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341552734375,0.7335233092308044,0.2839855849742889,0.2597195208072662,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.9425411820411682,0.6057468056678772,0.5760767459869385,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337585449219,0.8608354330062866,0.469122439622879,0.3301192224025726,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339416503906,0.7889944314956665,0.3565656840801239,0.3416688740253448,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344299316406,0.6835067272186279,0.2290874421596527,1.0515053272247314,285.1337585449219,284.95001220703125,297.028076171875,291.9543762207031,297.1736145019531,297.21612548828125,285.13250732421875,1.0,0.6019788384437561,0.2913846969604492,0.2913846969604492,1.0,1.0,-3.0727665424346924,0.6054914593696594,2.467274904251098,-0.0894519016146659,0.9058606624603271,0.9058606624603271,0.0,191.24110412597656,200.0,48610.9140625,0.0,2656.8427734375,1.0,280.2585144042969,283.52203369140625,294.9974670410156,298.1531677246094,293.1499938964844,293.1499938964844,279.95001220703125,33830.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901530504226685,1.0,0.0,0.0,3.563283443450928,3.5633060932159424,8.472157446703932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.1435546875,0.0,1953.093505859375,1895.4371337890625,0.0,3311.638916015625,1.0,1.0,0.0,3.0,1.0,0.0
12409380,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.7294110059738159,0.283047080039978,0.2592857480049133,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.9350036382675172,0.6025492548942566,0.5735704302787781,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.8573185205459595,0.4706259667873382,0.3314813673496246,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.7846270203590393,0.3562519252300262,0.3417944014072418,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.679504930973053,0.2287002205848693,1.0515626668930054,284.942138671875,284.95001220703125,297.0003662109375,291.9443359375,297.16070556640625,297.2075500488281,284.9403076171875,1.0,0.6041817665100098,0.292562186717987,0.292562186717987,1.0,1.0,-3.071099281311035,0.6083508133888245,2.4627485275268555,-0.0860556066036224,0.9042084217071532,0.9042084217071532,0.0,195.556381225586,203.0,49886.0703125,0.0,2676.177490234375,1.0,279.958984375,283.30938720703125,294.9967956542969,298.2523803710937,293.1499938964844,293.1499938964844,279.6499938964844,33921.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035927653312684,1.0,0.0,0.0,3.5626914501190186,3.5627143383026123,8.469343129036133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.70263671875,0.0,1953.14306640625,1895.4371337890625,0.0,3437.05078125,1.0,1.0,0.0,3.0,1.0,0.0
12409440,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.7294110059738159,0.283047080039978,0.2592857480049133,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.9350036382675172,0.6025492548942566,0.5735704302787781,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.8573185205459595,0.4706259667873382,0.3314813673496246,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.7846270203590393,0.3562519252300262,0.3417944014072418,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.679504930973053,0.2287002205848693,1.0515626668930054,284.942138671875,284.95001220703125,297.0003662109375,291.9443359375,297.16070556640625,297.2075500488281,284.9403076171875,1.0,0.6041817665100098,0.292562186717987,0.292562186717987,1.0,1.0,-3.071099281311035,0.6083508133888245,2.4627485275268555,-0.0860556066036224,0.9042084217071532,0.9042084217071532,0.0,195.556381225586,203.0,49886.0703125,0.0,2676.177490234375,1.0,279.958984375,283.30938720703125,294.9967956542969,298.2523803710937,293.1499938964844,293.1499938964844,279.6499938964844,33921.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035927653312684,1.0,0.0,0.0,3.5626914501190186,3.5627143383026123,8.469343129036133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.70263671875,0.0,1953.14306640625,1895.4371337890625,0.0,3437.05078125,1.0,1.0,0.0,3.0,1.0,0.0
12409500,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.7270451188087463,0.2823235690593719,0.2588183283805847,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.9308465123176576,0.6006346344947815,0.5719965696334839,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.8552868366241455,0.4711149036884308,0.3319692611694336,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003845214844,0.7821227312088013,0.3558219969272613,0.3415824472904205,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036193847656,0.6771504878997803,0.228265032172203,1.050453543663025,284.7991638183594,284.95001220703125,296.98443603515625,291.93853759765625,297.152099609375,297.2010803222656,284.79022216796875,1.0,0.6049997806549072,0.293150931596756,0.293150931596756,1.0,1.0,-3.0676469802856445,0.6090696454048157,2.4585773944854736,-0.084504559636116,0.9018215537071228,0.9018215537071228,0.0,197.78439331054688,203.0,50964.55859375,0.0,2681.091064453125,1.0,279.7037048339844,283.1435852050781,295.00738525390625,298.3823547363281,293.1499938964844,293.1499938964844,279.6499938964844,34047.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113186001777648,1.0,0.0,0.0,3.561868190765381,3.5618910789489746,8.465428891213378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.2216796875,0.0,1953.2117919921875,1895.4371337890625,0.0,3508.836669921875,1.0,1.0,0.0,3.0,1.0,0.0
12409560,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403259277344,0.7244297862052917,0.2814453244209289,0.2581610083580017,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73944091796875,0.9263912439346312,0.598524808883667,0.5701624751091003,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396545410156,0.8530259728431702,0.4714365303516388,0.3322894871234894,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7399597167969,0.7793750166893005,0.3552221059799194,0.3411674499511719,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74072265625,0.674540102481842,0.2276789844036102,1.0485467910766602,284.7396850585937,284.95001220703125,296.9672241210937,291.9322509765625,297.14208984375,297.19317626953125,284.7375183105469,1.0,0.6056137681007385,0.2937836945056915,0.2937836945056915,1.0,1.0,-3.062248706817627,0.6093719601631165,2.452876806259156,-0.0829337388277053,0.8997787833213806,0.8997787833213806,0.0,200.0795440673828,206.0,51042.2421875,0.0,2682.544189453125,1.0,279.658935546875,283.08905029296875,294.97576904296875,298.3087158203125,293.1499938964844,293.1499938964844,279.3500061035156,34211.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145999550819396,1.0,0.0,0.0,3.560800790786743,3.560823678970337,8.460356752948428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.77587890625,0.0,1953.3004150390625,1895.4371337890625,0.0,3539.24267578125,1.0,1.0,0.0,3.0,1.0,0.0
12409620,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5308837890625,0.7192222476005554,0.2794851660728454,0.2566575706005096,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5299072265625,0.9177708029747008,0.5940074324607849,0.5662332773208618,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301513671875,0.8486966490745544,0.4718170762062073,0.3327645361423492,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.530517578125,0.7739807367324829,0.3537280857563019,0.3400554955005646,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5313415527344,0.6693241000175476,0.2262398898601532,1.0434470176696775,284.5301818847656,284.95001220703125,296.9289855957031,291.918212890625,297.1197814941406,297.1755065917969,284.5277709960937,1.0,0.6063881516456604,0.2950492799282074,0.2950492799282074,1.0,1.0,-3.048825263977051,0.6092609167098999,2.4395644664764404,-0.0799421146512031,0.8925054669380188,0.8925054669380188,0.0,204.4123992919922,194.0,52099.5,0.0,2678.968017578125,1.0,279.3590393066406,282.8637390136719,294.95330810546875,298.3540954589844,293.1499938964844,293.1499938964844,279.6499938964844,34722.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237850904464722,1.0,0.0,0.0,3.557461738586426,3.5574846267700195,8.444496302217885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.9521484375,0.0,1953.574462890625,1895.4371337890625,0.0,3624.047607421875,1.0,1.0,0.0,3.0,1.0,0.0
12409680,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5308837890625,0.7192222476005554,0.2794851660728454,0.2566575706005096,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5299072265625,0.9177708029747008,0.5940074324607849,0.5662332773208618,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301513671875,0.8486966490745544,0.4718170762062073,0.3327645361423492,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.530517578125,0.7739807367324829,0.3537280857563019,0.3400554955005646,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5313415527344,0.6693241000175476,0.2262398898601532,1.0434470176696775,284.5301818847656,284.95001220703125,296.9289855957031,291.918212890625,297.1197814941406,297.1755065917969,284.5277709960937,1.0,0.6063881516456604,0.2950492799282074,0.2950492799282074,1.0,1.0,-3.048825263977051,0.6092609167098999,2.4395644664764404,-0.0799421146512031,0.8925054669380188,0.8925054669380188,0.0,204.4123992919922,194.0,52099.5,0.0,2678.968017578125,1.0,279.3590393066406,282.8637390136719,294.95330810546875,298.3540954589844,293.1499938964844,293.1499938964844,279.6499938964844,34722.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237850904464722,1.0,0.0,0.0,3.557461738586426,3.5574846267700195,8.444496302217885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.9521484375,0.0,1953.574462890625,1895.4371337890625,0.0,3624.047607421875,1.0,1.0,0.0,3.0,1.0,0.0
12409740,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.7205354571342468,0.2787789404392242,0.2555064558982849,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.9192925095558168,0.5911332368850708,0.5628631711006165,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815490722656,0.8522046208381653,0.4736946225166321,0.3336046934127807,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6813659667969,0.7759308218955994,0.3532131910324096,0.3390904068946838,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809997558594,0.6705289483070374,0.2254415303468704,1.03809654712677,284.6815185546875,284.95001220703125,296.88604736328125,291.90234375,297.1074523925781,297.1720275878906,284.68243408203125,1.0,0.6026368141174316,0.2963148355484009,0.2963148355484009,1.0,1.0,-3.0367982387542725,0.6095143556594849,2.427283763885498,-0.0770545229315757,0.8901387453079224,0.8901387453079224,0.0,201.00477600097656,182.0,50654.2265625,0.0,2638.00048828125,1.0,279.6414489746094,283.0433959960937,294.8646545410156,298.1055603027344,293.1499938964844,293.1499938964844,279.95001220703125,34938.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125126600265504,1.0,0.0,0.0,3.5560522079467773,3.556075096130371,8.437806400252157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.71142578125,0.0,1953.6888427734373,1895.4371337890625,0.0,3519.90771484375,1.0,1.0,0.0,3.0,1.0,0.0
12409800,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.7205354571342468,0.2787789404392242,0.2555064558982849,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.9192925095558168,0.5911332368850708,0.5628631711006165,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815490722656,0.8522046208381653,0.4736946225166321,0.3336046934127807,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6813659667969,0.7759308218955994,0.3532131910324096,0.3390904068946838,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809997558594,0.6705289483070374,0.2254415303468704,1.03809654712677,284.6815185546875,284.95001220703125,296.88604736328125,291.90234375,297.1074523925781,297.1720275878906,284.68243408203125,1.0,0.6026368141174316,0.2963148355484009,0.2963148355484009,1.0,1.0,-3.0367982387542725,0.6095143556594849,2.427283763885498,-0.0770545229315757,0.8901387453079224,0.8901387453079224,0.0,201.00477600097656,182.0,50654.2265625,0.0,2638.00048828125,1.0,279.6414489746094,283.0433959960937,294.8646545410156,298.1055603027344,293.1499938964844,293.1499938964844,279.95001220703125,34938.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125126600265504,1.0,0.0,0.0,3.5560522079467773,3.556075096130371,8.437806400252157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.71142578125,0.0,1953.6888427734373,1895.4371337890625,0.0,3519.90771484375,1.0,1.0,0.0,3.0,1.0,0.0
12409860,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.7275298833847046,0.279372364282608,0.2554767429828644,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.929369330406189,0.589957594871521,0.5611003637313843,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8625319004058838,0.4770565629005432,0.3354772925376892,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.7842944860458374,0.3539412021636963,0.3391853868961334,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.6775549650192261,0.2256500422954559,1.0363997220993042,284.8652038574219,284.95001220703125,296.8387451171875,291.8847961425781,297.10479736328125,297.1823425292969,284.8666687011719,1.0,0.597414493560791,0.2977740466594696,0.2977740466594696,1.0,1.0,-3.0349597930908203,0.6130751371383667,2.421884536743164,-0.0731175690889358,0.8905043005943298,0.8905043005943298,0.0,192.40773010253903,170.0,49286.171875,0.0,2589.93505859375,1.0,279.94091796875,283.25018310546875,294.8367919921875,297.9745178222656,293.1499938964844,293.1499938964844,280.25,34936.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000625610351562,1.0,0.0,0.0,3.5560669898986816,3.5560898780822754,8.437876317657356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.3193359375,0.0,1953.6876220703125,1895.4371337890625,0.0,3404.167724609375,1.0,1.0,0.0,3.0,1.0,0.0
12409920,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.7275298833847046,0.279372364282608,0.2554767429828644,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.929369330406189,0.589957594871521,0.5611003637313843,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8625319004058838,0.4770565629005432,0.3354772925376892,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.7842944860458374,0.3539412021636963,0.3391853868961334,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.6775549650192261,0.2256500422954559,1.0363997220993042,284.8652038574219,284.95001220703125,296.8387451171875,291.8847961425781,297.10479736328125,297.1823425292969,284.8666687011719,1.0,0.597414493560791,0.2977740466594696,0.2977740466594696,1.0,1.0,-3.0349597930908203,0.6130751371383667,2.421884536743164,-0.0731175690889358,0.8905043005943298,0.8905043005943298,0.0,192.40773010253903,170.0,49286.171875,0.0,2589.93505859375,1.0,279.94091796875,283.25018310546875,294.8367919921875,297.9745178222656,293.1499938964844,293.1499938964844,280.25,34936.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000625610351562,1.0,0.0,0.0,3.5560669898986816,3.5560898780822754,8.437876317657356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.3193359375,0.0,1953.6876220703125,1895.4371337890625,0.0,3404.167724609375,1.0,1.0,0.0,3.0,1.0,0.0
12409980,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7379487752914429,0.280662477016449,0.2560820579528808,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.9445429444313048,0.5896627306938171,0.5602089762687683,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.8773823976516724,0.4811877310276031,0.3379009664058685,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.7967627048492432,0.3553977310657501,0.3399677276611328,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.6884521842002869,0.2265376150608062,1.0376098155975342,285.0576171875,284.95001220703125,296.7874755859375,291.8656311035156,297.1058959960937,297.1987609863281,285.0593566894531,1.0,0.5917226076126099,0.2992332279682159,0.2992332279682159,1.0,1.0,-3.039918899536133,0.6185316443443298,2.4213874340057373,-0.0687524527311325,0.8934983015060425,0.8934983015060425,0.0,181.5254364013672,158.0,48013.98828125,0.0,2542.956298828125,1.0,280.2409362792969,283.4631652832031,294.8231506347656,297.8775939941406,293.1499938964844,293.1499938964844,280.54998779296875,34732.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891526460647583,1.0,0.0,0.0,3.5573973655700684,3.557420253753662,8.444191053058603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.0048828125,0.0,1953.5797119140625,1895.4371337890625,0.0,3302.2822265625,1.0,1.0,0.0,3.0,1.0,0.0
12410040,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7379487752914429,0.280662477016449,0.2560820579528808,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.9445429444313048,0.5896627306938171,0.5602089762687683,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.8773823976516724,0.4811877310276031,0.3379009664058685,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.7967627048492432,0.3553977310657501,0.3399677276611328,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.6884521842002869,0.2265376150608062,1.0376098155975342,285.0576171875,284.95001220703125,296.7874755859375,291.8656311035156,297.1058959960937,297.1987609863281,285.0593566894531,1.0,0.5917226076126099,0.2992332279682159,0.2992332279682159,1.0,1.0,-3.039918899536133,0.6185316443443298,2.4213874340057373,-0.0687524527311325,0.8934983015060425,0.8934983015060425,0.0,181.5254364013672,158.0,48013.98828125,0.0,2542.956298828125,1.0,280.2409362792969,283.4631652832031,294.8231506347656,297.8775939941406,293.1499938964844,293.1499938964844,280.54998779296875,34732.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891526460647583,1.0,0.0,0.0,3.5573973655700684,3.557420253753662,8.444191053058603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.0048828125,0.0,1953.5797119140625,1895.4371337890625,0.0,3302.2822265625,1.0,1.0,0.0,3.0,1.0,0.0
12410100,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.195556640625,0.744179368019104,0.2814542353153229,0.2565014958381653,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1992492675781,0.9532314538955688,0.5897109508514404,0.5599237680435181,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985168457031,0.8861339688301086,0.4834301173686981,0.3392148613929748,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1970520019531,0.8041203022003174,0.3562931716442108,0.3405040800571441,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.6949862241744995,0.2271510809659958,1.0389374494552612,285.1982421875,284.95001220703125,296.7604675292969,291.8554992675781,297.10693359375,297.2079772949219,285.2070617675781,1.0,0.588839590549469,0.2999628484249115,0.2999628484249115,1.0,1.0,-3.043898582458496,0.6216810345649719,2.422217607498169,-0.0664682015776634,0.8965112566947937,0.8965112566947937,0.0,175.71031188964844,158.0,46915.23046875,0.0,2520.298095703125,1.0,280.4961853027344,283.62725830078125,294.7943725585937,297.73370361328125,293.1499938964844,293.1499938964844,280.54998779296875,34550.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821255564689636,1.0,0.0,0.0,3.558589458465576,3.55861234664917,8.449851520708762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.53955078125,0.0,1953.482421875,1895.4371337890625,0.0,3236.497314453125,1.0,1.0,0.0,3.0,1.0,0.0
12410160,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542724609375,0.7513564825057983,0.2823661267757416,0.2570626139640808,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550354003906,0.9626489281654358,0.5899198651313782,0.5598448514938354,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548828125,0.8959915041923523,0.4858189523220062,0.3406707644462585,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.8122096657752991,0.3573144078254699,0.3411874771118164,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538757324219,0.7023777961730957,0.2278848588466644,1.0408662557601929,285.2548217773437,284.95001220703125,296.73260498046875,291.84503173828125,297.10858154296875,297.2182312011719,285.2567749023437,1.0,0.5860026478767395,0.3005422353744507,0.3005422353744507,1.0,1.0,-3.0493667125701904,0.6248541474342346,2.4245126247406006,-0.064495600759983,0.8991569876670837,0.8991569876670837,0.0,169.65191650390625,146.0,46808.89453125,0.0,2499.117919921875,1.0,280.5408935546875,283.6796264648437,294.8080444335937,297.787109375,293.1499938964844,293.1499938964844,280.8500061035156,34336.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879401683807373,1.0,0.0,0.0,3.5599851608276367,3.5600080490112305,8.456481168650498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.10693359375,0.0,1953.3677978515625,1895.4371337890625,0.0,3210.97314453125,1.0,1.0,0.0,3.0,1.0,0.0
12410220,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546813964844,0.768139660358429,0.2843622267246246,0.258304625749588,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555053710937,0.9819648861885072,0.5905938744544983,0.5598732829093933,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4553527832031,0.9193881154060364,0.490840882062912,0.3437093198299408,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4550170898437,0.8294751048088074,0.3595585525035858,0.3427178561687469,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45428466796875,0.7185223698616028,0.2295669317245483,1.045634627342224,285.4552917480469,284.95001220703125,296.6744689941406,291.8230895996094,297.1116638183594,297.2391967773437,285.4573669433594,1.0,0.5804411172866821,0.3017010688781738,0.3017010688781738,1.0,1.0,-3.0621161460876465,0.6316676139831543,2.430448532104492,-0.0604690685868263,0.9075106382369996,0.9075106382369996,0.0,157.35702514648438,134.0,45650.69921875,0.0,2458.981689453125,1.0,280.8409729003906,283.89862060546875,294.78924560546875,297.69659423828125,293.1499938964844,293.1499938964844,280.54998779296875,33767.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870244562625885,1.0,0.0,0.0,3.563696384429932,3.5637192726135254,8.474121386825573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.7021484375,0.0,1953.058837890625,1895.4371337890625,0.0,3125.104736328125,1.0,1.0,0.0,3.0,1.0,0.0
12410280,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546813964844,0.768139660358429,0.2843622267246246,0.258304625749588,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555053710937,0.9819648861885072,0.5905938744544983,0.5598732829093933,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4553527832031,0.9193881154060364,0.490840882062912,0.3437093198299408,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4550170898437,0.8294751048088074,0.3595585525035858,0.3427178561687469,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45428466796875,0.7185223698616028,0.2295669317245483,1.045634627342224,285.4552917480469,284.95001220703125,296.6744689941406,291.8230895996094,297.1116638183594,297.2391967773437,285.4573669433594,1.0,0.5804411172866821,0.3017010688781738,0.3017010688781738,1.0,1.0,-3.0621161460876465,0.6316676139831543,2.430448532104492,-0.0604690685868263,0.9075106382369996,0.9075106382369996,0.0,157.35702514648438,134.0,45650.69921875,0.0,2458.981689453125,1.0,280.8409729003906,283.89862060546875,294.78924560546875,297.69659423828125,293.1499938964844,293.1499938964844,280.54998779296875,33767.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870244562625885,1.0,0.0,0.0,3.563696384429932,3.5637192726135254,8.474121386825573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.7021484375,0.0,1953.058837890625,1895.4371337890625,0.0,3125.104736328125,1.0,1.0,0.0,3.0,1.0,0.0
