time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410340,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29644775390625,0.7860210537910461,0.2851060926914215,0.2589412331581116,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958679199219,0.9986597299575806,0.5896648168563843,0.5589839816093445,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.9454888701438904,0.4943718910217285,0.3461837470531463,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29620361328125,0.8475152850151062,0.3607743680477142,0.3437667191028595,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967224121094,0.734044075012207,0.2306013703346252,1.0492643117904663,285.2960205078125,284.95001220703125,296.61346435546875,291.7999572753906,297.1029052734375,297.2457580566406,285.294677734375,1.0,0.5747231841087341,0.3028598725795746,0.3028598725795746,1.0,1.0,-3.07042932510376,0.6372565031051636,2.4331729412078857,-0.0564475134015083,0.9108624458312988,0.9108624458312988,0.0,145.9053955078125,122.0,47022.0,0.0,2414.598876953125,1.0,280.5585021972656,283.7136535644531,294.8486022949219,297.9084777832031,293.1499938964844,293.1499938964844,280.25,33507.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840086460113525,1.0,0.0,0.0,3.565387725830078,3.5654103755950928,8.482167004331131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.63671875,0.0,1952.916259765625,1895.4371337890625,0.0,3254.1357421875,1.0,1.0,0.0,3.0,1.0,0.0
12410400,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29644775390625,0.7860210537910461,0.2851060926914215,0.2589412331581116,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958679199219,0.9986597299575806,0.5896648168563843,0.5589839816093445,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.9454888701438904,0.4943718910217285,0.3461837470531463,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29620361328125,0.8475152850151062,0.3607743680477142,0.3437667191028595,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967224121094,0.734044075012207,0.2306013703346252,1.0492643117904663,285.2960205078125,284.95001220703125,296.61346435546875,291.7999572753906,297.1029052734375,297.2457580566406,285.294677734375,1.0,0.5747231841087341,0.3028598725795746,0.3028598725795746,1.0,1.0,-3.07042932510376,0.6372565031051636,2.4331729412078857,-0.0564475134015083,0.9108624458312988,0.9108624458312988,0.0,145.9053955078125,122.0,47022.0,0.0,2414.598876953125,1.0,280.5585021972656,283.7136535644531,294.8486022949219,297.9084777832031,293.1499938964844,293.1499938964844,280.25,33507.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840086460113525,1.0,0.0,0.0,3.565387725830078,3.5654103755950928,8.482167004331131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.63671875,0.0,1952.916259765625,1895.4371337890625,0.0,3254.1357421875,1.0,1.0,0.0,3.0,1.0,0.0
12410460,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.7968335747718811,0.2844125032424927,0.2583462297916412,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.9990000128746032,0.5885838270187378,0.5389941334724426,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.9614127278327942,0.4963526427745819,0.3475881516933441,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8590977191925049,0.3606417775154114,0.3436638712882995,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.7436878085136414,0.2305943816900253,1.0490471124649048,285.0868225097656,284.95001220703125,296.5499267578125,291.7757568359375,297.0827941894531,297.2382507324219,285.0839233398437,1.0,0.5668671131134033,0.3038490414619446,0.3038490414619446,1.0,1.0,-3.047018051147461,0.6334895491600037,2.413528680801392,-0.0544953569769859,0.9110466241836548,0.9110466241836548,0.0,138.16539001464844,125.0,48111.140625,0.0,2330.933837890625,1.0,280.2590026855469,283.48883056640625,294.831787109375,297.9848022460937,293.1499938964844,293.1499938964844,279.95001220703125,33467.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983062505722046,1.0,0.0,0.0,3.5656492710113525,3.5656721591949463,8.483411875204183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.56494140625,0.0,1952.89404296875,1895.4371337890625,0.0,3387.791015625,1.0,1.0,0.0,3.0,1.0,0.0
12410520,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.7968335747718811,0.2844125032424927,0.2583462297916412,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.9990000128746032,0.5885838270187378,0.5389941334724426,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.9614127278327942,0.4963526427745819,0.3475881516933441,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8590977191925049,0.3606417775154114,0.3436638712882995,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.7436878085136414,0.2305943816900253,1.0490471124649048,285.0868225097656,284.95001220703125,296.5499267578125,291.7757568359375,297.0827941894531,297.2382507324219,285.0839233398437,1.0,0.5668671131134033,0.3038490414619446,0.3038490414619446,1.0,1.0,-3.047018051147461,0.6334895491600037,2.413528680801392,-0.0544953569769859,0.9110466241836548,0.9110466241836548,0.0,138.16539001464844,125.0,48111.140625,0.0,2330.933837890625,1.0,280.2590026855469,283.48883056640625,294.831787109375,297.9848022460937,293.1499938964844,293.1499938964844,279.95001220703125,33467.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983062505722046,1.0,0.0,0.0,3.5656492710113525,3.5656721591949463,8.483411875204183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.56494140625,0.0,1952.89404296875,1895.4371337890625,0.0,3387.791015625,1.0,1.0,0.0,3.0,1.0,0.0
12410580,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8011941909790039,0.283000499010086,0.2570913136005401,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9990000128746032,0.5883034467697144,0.527908444404602,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9689764380455016,0.497575044631958,0.3484475910663605,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8643285632133484,0.3597261607646942,0.3428331315517425,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7479838728904724,0.2299960404634475,1.0463342666625977,284.8717346191406,284.95001220703125,296.4842529296875,291.7506103515625,297.0587463378906,297.2264099121094,284.86932373046875,1.0,0.5624952912330627,0.3048382401466369,0.3048382401466369,1.0,1.0,-3.028938055038452,0.6311957836151123,2.39774227142334,-0.0528805367648601,0.9082704782485962,0.9082704782485962,0.0,134.27737426757812,128.0,49177.0703125,0.0,2277.96533203125,1.0,279.958984375,283.2606506347656,294.79412841796875,298.0146179199219,293.1499938964844,293.1499938964844,279.6499938964844,33630.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909310221672058,1.0,0.0,0.0,3.5645852088928223,3.564607858657837,8.478348831886251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.3583984375,0.0,1952.9840087890625,1895.4371337890625,0.0,3490.200927734375,1.0,1.0,0.0,3.0,1.0,0.0
12410640,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8011941909790039,0.283000499010086,0.2570913136005401,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9990000128746032,0.5883034467697144,0.527908444404602,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9689764380455016,0.497575044631958,0.3484475910663605,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8643285632133484,0.3597261607646942,0.3428331315517425,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7479838728904724,0.2299960404634475,1.0463342666625977,284.8717346191406,284.95001220703125,296.4842529296875,291.7506103515625,297.0587463378906,297.2264099121094,284.86932373046875,1.0,0.5624952912330627,0.3048382401466369,0.3048382401466369,1.0,1.0,-3.028938055038452,0.6311957836151123,2.39774227142334,-0.0528805367648601,0.9082704782485962,0.9082704782485962,0.0,134.27737426757812,128.0,49177.0703125,0.0,2277.96533203125,1.0,279.958984375,283.2606506347656,294.79412841796875,298.0146179199219,293.1499938964844,293.1499938964844,279.6499938964844,33630.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909310221672058,1.0,0.0,0.0,3.5645852088928223,3.564607858657837,8.478348831886251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.3583984375,0.0,1952.9840087890625,1895.4371337890625,0.0,3490.200927734375,1.0,1.0,0.0,3.0,1.0,0.0
12410700,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72607421875,0.8017562627792358,0.2821846604347229,0.2563855051994324,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223815917969,0.9990000128746032,0.5877412557601929,0.5253826975822449,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.9708212614059448,0.4980496168136596,0.3488130867481231,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.8652511239051819,0.3591034114360809,0.3422889411449432,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278747558594,0.7487103939056396,0.2295577228069305,1.0445040464401243,284.7232666015625,284.95001220703125,296.4507141113281,291.7377014160156,297.0452880859375,297.2188415527344,284.7138061523437,1.0,0.5611432194709778,0.3053328394889831,0.3053328394889831,1.0,1.0,-3.0226354598999023,0.6308063864707947,2.391829252243042,-0.0518543533980846,0.9053224325180054,0.9053224325180054,0.0,133.3169708251953,128.0,50199.66796875,0.0,2261.6689453125,1.0,279.7036437988281,283.09100341796875,294.7972106933594,298.12908935546875,293.1499938964844,293.1499938964844,279.6499938964844,33791.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160507917404176,1.0,0.0,0.0,3.5635361671447754,3.563559055328369,8.473359685012838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.5791015625,0.0,1953.0723876953125,1895.4371337890625,0.0,3552.668701171875,1.0,1.0,0.0,3.0,1.0,0.0
12410760,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620788574219,0.8013404607772827,0.2812818586826324,0.2555730938911438,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6612243652344,0.9990000128746032,0.5867348313331604,0.524511456489563,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.66131591796875,0.9715592265129088,0.4984042048454284,0.349057137966156,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617126464844,0.8651540875434875,0.358359694480896,0.3416062295436859,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625061035156,0.7485709190368652,0.2290108501911163,1.0421632528305054,284.66143798828125,284.95001220703125,296.4167785644531,291.7246398925781,297.0308532714844,297.2101135253906,284.6591491699219,1.0,0.5602045655250549,0.306070476770401,0.306070476770401,1.0,1.0,-3.017268419265747,0.6313112378120422,2.3859572410583496,-0.0501310974359512,0.9027309417724608,0.9027309417724608,0.0,132.86151123046875,131.0,50258.16015625,0.0,2249.69970703125,1.0,279.6590576171875,283.0352478027344,294.76043701171875,298.0462341308594,293.1499938964844,293.1499938964844,279.3500061035156,33990.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918642282485962,1.0,0.0,0.0,3.562241554260254,3.562264204025269,8.467203542750212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.5927734375,0.0,1953.1806640625,1895.4371337890625,0.0,3576.623291015625,1.0,1.0,0.0,3.0,1.0,0.0
12410820,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4541320800781,0.7987791895866394,0.2793686687946319,0.2539210617542267,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4532775878906,0.9990000128746032,0.5834895372390747,0.5260096788406372,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.453369140625,0.971059501171112,0.4989484250545501,0.3494949638843536,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4537658691406,0.8630849719047546,0.3566927909851074,0.3401214778423309,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4545288085937,0.7466641068458557,0.227718323469162,1.0367954969406128,284.4534912109375,284.95001220703125,296.3478698730469,291.697998046875,297.0010070800781,297.191650390625,284.4513244628906,1.0,0.5592969655990601,0.3075457215309143,0.3075457215309143,1.0,1.0,-3.009369373321533,0.6331943869590759,2.3761749267578125,-0.0464315973222255,0.8944355845451355,0.8944355845451355,0.0,132.97406005859375,134.0,51340.3828125,0.0,2236.165283203125,1.0,279.35906982421875,282.8113708496094,294.73077392578125,298.0830383300781,293.1499938964844,293.1499938964844,279.6499938964844,34568.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92738938331604,1.0,0.0,0.0,3.558471918106079,3.558494806289673,8.449293318335549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.18603515625,0.0,1953.4920654296875,1895.4371337890625,0.0,3657.18896484375,1.0,1.0,0.0,3.0,1.0,0.0
12410880,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4541320800781,0.7987791895866394,0.2793686687946319,0.2539210617542267,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4532775878906,0.9990000128746032,0.5834895372390747,0.5260096788406372,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.453369140625,0.971059501171112,0.4989484250545501,0.3494949638843536,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4537658691406,0.8630849719047546,0.3566927909851074,0.3401214778423309,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4545288085937,0.7466641068458557,0.227718323469162,1.0367954969406128,284.4534912109375,284.95001220703125,296.3478698730469,291.697998046875,297.0010070800781,297.191650390625,284.4513244628906,1.0,0.5592969655990601,0.3075457215309143,0.3075457215309143,1.0,1.0,-3.009369373321533,0.6331943869590759,2.3761749267578125,-0.0464315973222255,0.8944355845451355,0.8944355845451355,0.0,132.97406005859375,134.0,51340.3828125,0.0,2236.165283203125,1.0,279.35906982421875,282.8113708496094,294.73077392578125,298.0830383300781,293.1499938964844,293.1499938964844,279.6499938964844,34568.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92738938331604,1.0,0.0,0.0,3.558471918106079,3.558494806289673,8.449293318335549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.18603515625,0.0,1953.4920654296875,1895.4371337890625,0.0,3657.18896484375,1.0,1.0,0.0,3.0,1.0,0.0
12410940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137084960937,0.796322762966156,0.278706431388855,0.2529584169387817,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142272949219,0.9990000128746032,0.5806449055671692,0.5287402868270874,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.9704450368881226,0.5011118054389954,0.3506219685077667,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61395263671875,0.8608372211456299,0.3560827970504761,0.3392024636268616,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.61346435546875,0.744538426399231,0.227063238620758,1.0328298807144165,284.6141052246094,284.95001220703125,296.2779235839844,291.6708374023437,296.9820861816406,297.1875305175781,284.6153869628906,1.0,0.5594593286514282,0.3090209662914276,0.3090209662914276,1.0,1.0,-3.0069680213928223,0.6366298198699951,2.370338201522827,-0.0424835085868835,0.8912314772605896,0.8912314772605896,0.0,133.6490936279297,137.0,49994.1015625,0.0,2235.337890625,1.0,279.6414489746094,282.998046875,294.6336975097656,297.8316955566406,293.1499938964844,293.1499938964844,279.95001220703125,34846.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162229895591736,1.0,0.0,0.0,3.556655168533325,3.556678056716919,8.440667329523421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.44384765625,0.0,1953.6400146484373,1895.4371337890625,0.0,3554.261474609375,1.0,1.0,0.0,3.0,1.0,0.0
12411000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137084960937,0.796322762966156,0.278706431388855,0.2529584169387817,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142272949219,0.9990000128746032,0.5806449055671692,0.5287402868270874,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.9704450368881226,0.5011118054389954,0.3506219685077667,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61395263671875,0.8608372211456299,0.3560827970504761,0.3392024636268616,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.61346435546875,0.744538426399231,0.227063238620758,1.0328298807144165,284.6141052246094,284.95001220703125,296.2779235839844,291.6708374023437,296.9820861816406,297.1875305175781,284.6153869628906,1.0,0.5594593286514282,0.3090209662914276,0.3090209662914276,1.0,1.0,-3.0069680213928223,0.6366298198699951,2.370338201522827,-0.0424835085868835,0.8912314772605896,0.8912314772605896,0.0,133.6490936279297,137.0,49994.1015625,0.0,2235.337890625,1.0,279.6414489746094,282.998046875,294.6336975097656,297.8316955566406,293.1499938964844,293.1499938964844,279.95001220703125,34846.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162229895591736,1.0,0.0,0.0,3.556655168533325,3.556678056716919,8.440667329523421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.44384765625,0.0,1953.6400146484373,1895.4371337890625,0.0,3554.261474609375,1.0,1.0,0.0,3.0,1.0,0.0
12411060,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.7957419157028198,0.2792316079139709,0.2532342374324798,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.9990000128746032,0.579190194606781,0.5304431915283203,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.9715077877044678,0.5047366619110107,0.3529464602470398,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.8602117300033569,0.3566870093345642,0.3395457863807678,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.7438555955886841,0.2273202538490295,1.0331445932388306,284.80548095703125,284.95001220703125,296.207275390625,291.643310546875,296.97369384765625,297.19732666015625,284.8072509765625,1.0,0.5607472658157349,0.3102210462093353,0.3102210462093353,1.0,1.0,-3.0129244327545166,0.6417059898376465,2.37121844291687,-0.0387390553951263,0.8908534049987793,0.8908534049987793,0.0,134.36663818359375,140.0,48704.3046875,0.0,2249.619140625,1.0,279.94091796875,283.2105407714844,294.59735107421875,297.6973571777344,293.1499938964844,293.1499938964844,280.25,34902.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041864275932312,1.0,0.0,0.0,3.5562901496887207,3.5563130378723145,8.438935878984921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.5966796875,0.0,1953.6695556640625,1895.4371337890625,0.0,3442.57568359375,1.0,1.0,0.0,3.0,1.0,0.0
12411120,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.7957419157028198,0.2792316079139709,0.2532342374324798,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.9990000128746032,0.579190194606781,0.5304431915283203,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.9715077877044678,0.5047366619110107,0.3529464602470398,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.8602117300033569,0.3566870093345642,0.3395457863807678,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.7438555955886841,0.2273202538490295,1.0331445932388306,284.80548095703125,284.95001220703125,296.207275390625,291.643310546875,296.97369384765625,297.19732666015625,284.8072509765625,1.0,0.5607472658157349,0.3102210462093353,0.3102210462093353,1.0,1.0,-3.0129244327545166,0.6417059898376465,2.37121844291687,-0.0387390553951263,0.8908534049987793,0.8908534049987793,0.0,134.36663818359375,140.0,48704.3046875,0.0,2249.619140625,1.0,279.94091796875,283.2105407714844,294.59735107421875,297.6973571777344,293.1499938964844,293.1499938964844,280.25,34902.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041864275932312,1.0,0.0,0.0,3.5562901496887207,3.5563130378723145,8.438935878984921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.5966796875,0.0,1953.6695556640625,1895.4371337890625,0.0,3442.57568359375,1.0,1.0,0.0,3.0,1.0,0.0
12411180,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7957409620285034,0.2803251445293426,0.2541247606277466,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,0.5786482691764832,0.532310426235199,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9729645252227784,0.5090661644935608,0.3558547794818878,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8601236343383789,0.3579714000225067,0.3406351804733276,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7437835335731506,0.22817462682724,1.0364625453948977,285.0045166015625,284.95001220703125,296.13629150390625,291.61553955078125,296.9700012207031,297.2132263183594,285.0065612792969,1.0,0.5630114674568176,0.311421126127243,0.311421126127243,1.0,1.0,-3.0250284671783447,0.6485316753387451,2.3764967918396,-0.0345927365124225,0.8931847214698792,0.8931847214698792,0.0,135.37754821777344,143.0,47500.46875,0.0,2276.50634765625,1.0,280.2409362792969,283.4284362792969,294.575439453125,297.5962829589844,293.1499938964844,293.1499938964844,280.54998779296875,34750.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937510848045349,1.0,0.0,0.0,3.557281732559204,3.557304620742798,8.443642514066596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.29931640625,0.0,1953.589111328125,1895.4371337890625,0.0,3345.269287109375,1.0,1.0,0.0,3.0,1.0,0.0
12411240,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7957409620285034,0.2803251445293426,0.2541247606277466,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,0.5786482691764832,0.532310426235199,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9729645252227784,0.5090661644935608,0.3558547794818878,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8601236343383789,0.3579714000225067,0.3406351804733276,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7437835335731506,0.22817462682724,1.0364625453948977,285.0045166015625,284.95001220703125,296.13629150390625,291.61553955078125,296.9700012207031,297.2132263183594,285.0065612792969,1.0,0.5630114674568176,0.311421126127243,0.311421126127243,1.0,1.0,-3.0250284671783447,0.6485316753387451,2.3764967918396,-0.0345927365124225,0.8931847214698792,0.8931847214698792,0.0,135.37754821777344,143.0,47500.46875,0.0,2276.50634765625,1.0,280.2409362792969,283.4284362792969,294.575439453125,297.5962829589844,293.1499938964844,293.1499938964844,280.54998779296875,34750.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937510848045349,1.0,0.0,0.0,3.557281732559204,3.557304620742798,8.443642514066596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.29931640625,0.0,1953.589111328125,1895.4371337890625,0.0,3345.269287109375,1.0,1.0,0.0,3.0,1.0,0.0
12411300,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.7956942915916443,0.2809889614582062,0.2546736001968384,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.9990000128746032,0.578568696975708,0.5335512757301331,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.9735898375511168,0.5113875269889832,0.3574090301990509,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.147216796875,0.8600409030914307,0.3587654232978821,0.3413295745849609,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438293457031,0.7437723278999329,0.228748932480812,1.03882896900177,285.1483764648437,284.95001220703125,296.1007995605469,291.6015930175781,296.9687805175781,297.22198486328125,285.1575622558594,1.0,0.564447820186615,0.3120211362838745,0.3120211362838745,1.0,1.0,-3.03272557258606,0.6524256467819214,2.380300045013428,-0.0323977172374725,0.8958969116210938,0.8958969116210938,0.0,136.03781127929688,143.0,46436.625,0.0,2293.79736328125,1.0,280.49615478515625,283.594970703125,294.5426940917969,297.4505615234375,293.1499938964844,293.1499938964844,280.54998779296875,34590.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869379162788391,1.0,0.0,0.0,3.55832576751709,3.558348655700684,8.44859869175707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.52734375,0.0,1953.5040283203125,1895.4371337890625,0.0,3281.559814453125,1.0,1.0,0.0,3.0,1.0,0.0
12411360,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2316589355469,0.795638382434845,0.2817983627319336,0.2553748786449432,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.9990000128746032,0.5786473751068115,0.535129964351654,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.9741474390029908,0.5138865113258362,0.3591188788414001,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327575683594,0.8599129915237427,0.3597048223018646,0.3421849608421325,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304992675781,0.7437566518783569,0.2294495999813079,1.0418330430984497,285.23358154296875,284.95001220703125,296.0653686523437,291.5876770019531,296.8442687988281,297.2315979003906,285.2405090332031,1.0,0.5660088658332825,0.4496169090270996,0.4496169090270996,0.800000011920929,1.0,-3.042163372039795,1.0241270065307615,2.018036365509033,0.3368715345859527,0.8986425995826721,0.8986425995826721,0.0,136.9144744873047,146.0,47274.96484375,0.0,2313.5048828125,1.0,280.5409240722656,283.7003479003906,294.5556335449219,297.5217590332031,293.1499938964844,293.1499938964844,280.8500061035156,34383.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847599029541016,1.0,0.0,0.0,3.55967664718628,3.559699296951294,8.455014608443889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.6865234375,0.0,1953.3931884765625,1895.4371337890625,0.0,3261.17041015625,1.0,1.0,0.0,3.0,1.0,0.0
12411420,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5564880371094,0.7968173623085022,0.2840571403503418,0.2572073936462402,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.9990000128746032,0.5796847939491272,0.536649763584137,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5591735839844,0.976510226726532,0.5196959972381592,0.362956166267395,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5577697753906,0.8608836531639099,0.3621902465820312,0.3443329334259033,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551452636719,0.7448245882987976,0.2313345372676849,1.049557328224182,285.5587158203125,284.95001220703125,295.99481201171875,291.5599060058594,296.47314453125,297.25634765625,285.56695556640625,1.0,0.5696892738342285,0.7248084545135498,0.7248084545135498,0.4000000059604645,1.0,-3.062671184539795,1.9239294528961184,1.1387416124343872,1.230747938156128,0.9091812372207642,0.9091812372207642,0.0,138.3993377685547,149.0,48865.84765625,0.0,2359.052734375,1.0,280.8409729003906,284.0987548828125,294.5721130371094,297.5997619628906,293.1499938964844,293.1499938964844,280.54998779296875,33679.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884379506111145,1.0,0.0,0.0,3.5642664432525635,3.564289331436157,8.476833386339422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.9072265625,0.0,1953.0108642578125,1895.4371337890625,0.0,3257.608642578125,1.0,1.0,0.0,3.0,1.0,0.0
12411480,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5564880371094,0.7968173623085022,0.2840571403503418,0.2572073936462402,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.9990000128746032,0.5796847939491272,0.536649763584137,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5591735839844,0.976510226726532,0.5196959972381592,0.362956166267395,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5577697753906,0.8608836531639099,0.3621902465820312,0.3443329334259033,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551452636719,0.7448245882987976,0.2313345372676849,1.049557328224182,285.5587158203125,284.95001220703125,295.99481201171875,291.5599060058594,296.47314453125,297.25634765625,285.56695556640625,1.0,0.5696892738342285,0.7248084545135498,0.7248084545135498,0.4000000059604645,1.0,-3.062671184539795,1.9239294528961184,1.1387416124343872,1.230747938156128,0.9091812372207642,0.9091812372207642,0.0,138.3993377685547,149.0,48865.84765625,0.0,2359.052734375,1.0,280.8409729003906,284.0987548828125,294.5721130371094,297.5997619628906,293.1499938964844,293.1499938964844,280.54998779296875,33679.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884379506111145,1.0,0.0,0.0,3.5642664432525635,3.564289331436157,8.476833386339422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.9072265625,0.0,1953.0108642578125,1895.4371337890625,0.0,3257.608642578125,1.0,1.0,0.0,3.0,1.0,0.0
12411540,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.7982905507087708,0.2856840491294861,0.2589371502399444,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5791015625,0.9990000128746032,0.5803642272949219,0.5373583436012268,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57891845703125,0.979121208190918,0.5246405601501465,0.3666432201862335,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.577880859375,0.8622773289680481,0.364223301410675,0.3464791178703308,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5758056640625,0.7463626265525818,0.2330275475978851,1.0578171014785769,285.5785827636719,284.95001220703125,295.925048828125,291.5323486328125,295.9263916015625,297.2729797363281,285.5834045410156,1.0,0.5740647315979004,1.0,1.0,0.0,1.0,-3.082571029663086,3.0825347900390625,3.628592821769416e-05,2.381157159805298,0.917435884475708,0.917435884475708,0.0,140.14122009277344,152.0,53932.76953125,0.0,2411.26171875,1.0,280.5585021972656,284.1676330566406,294.6733093261719,298.0775146484375,293.1499938964844,293.1499938964844,280.25,33129.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167359471321106,1.0,0.0,0.0,3.5678536891937256,3.56787657737732,8.4939046018917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.02587890625,0.0,1952.7060546875,1895.4371337890625,0.0,3559.005859375,1.0,1.0,0.0,3.0,1.0,0.0
12411600,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.7982905507087708,0.2856840491294861,0.2589371502399444,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5791015625,0.9990000128746032,0.5803642272949219,0.5373583436012268,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57891845703125,0.979121208190918,0.5246405601501465,0.3666432201862335,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.577880859375,0.8622773289680481,0.364223301410675,0.3464791178703308,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5758056640625,0.7463626265525818,0.2330275475978851,1.0578171014785769,285.5785827636719,284.95001220703125,295.925048828125,291.5323486328125,295.9263916015625,297.2729797363281,285.5834045410156,1.0,0.5740647315979004,1.0,1.0,0.0,1.0,-3.082571029663086,3.0825347900390625,3.628592821769416e-05,2.381157159805298,0.917435884475708,0.917435884475708,0.0,140.14122009277344,152.0,53932.76953125,0.0,2411.26171875,1.0,280.5585021972656,284.1676330566406,294.6733093261719,298.0775146484375,293.1499938964844,293.1499938964844,280.25,33129.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167359471321106,1.0,0.0,0.0,3.5678536891937256,3.56787657737732,8.4939046018917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.02587890625,0.0,1952.7060546875,1895.4371337890625,0.0,3559.005859375,1.0,1.0,0.0,3.0,1.0,0.0
12411660,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095764160156,0.7952823042869568,0.2859122157096863,0.259568303823471,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089660644531,0.9990000128746032,0.5786647200584412,0.5446119904518127,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090270996094,0.9772907495498656,0.5279569625854492,0.3693129122257232,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4093017578125,0.8594012260437012,0.3650002777576446,0.3476284742355346,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40985107421875,0.74432772397995,0.2338083982467651,1.0629080533981323,285.4091186523437,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2730712890625,285.40771484375,1.0,0.5784584283828735,1.0,1.0,0.0,1.0,-3.1027677059173584,3.102760076522827,7.741408808215056e-06,2.396990776062012,0.9222376942634584,0.9222376942634584,0.0,143.08370971679688,155.0,55378.94140625,0.0,2464.873779296875,1.0,280.2589416503906,283.969482421875,294.6383361816406,298.2348022460937,293.1499938964844,293.1499938964844,279.95001220703125,32786.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478299617767334,1.0,0.0,0.0,3.5700843334198,3.5701072216033936,8.504529205310973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.44921875,0.0,1952.5137939453125,1895.4371337890625,0.0,3843.391845703125,1.0,1.0,0.0,3.0,1.0,0.0
12411720,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095764160156,0.7952823042869568,0.2859122157096863,0.259568303823471,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089660644531,0.9990000128746032,0.5786647200584412,0.5446119904518127,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090270996094,0.9772907495498656,0.5279569625854492,0.3693129122257232,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4093017578125,0.8594012260437012,0.3650002777576446,0.3476284742355346,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40985107421875,0.74432772397995,0.2338083982467651,1.0629080533981323,285.4091186523437,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2730712890625,285.40771484375,1.0,0.5784584283828735,1.0,1.0,0.0,1.0,-3.1027677059173584,3.102760076522827,7.741408808215056e-06,2.396990776062012,0.9222376942634584,0.9222376942634584,0.0,143.08370971679688,155.0,55378.94140625,0.0,2464.873779296875,1.0,280.2589416503906,283.969482421875,294.6383361816406,298.2348022460937,293.1499938964844,293.1499938964844,279.95001220703125,32786.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478299617767334,1.0,0.0,0.0,3.5700843334198,3.5701072216033936,8.504529205310973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.44921875,0.0,1952.5137939453125,1895.4371337890625,0.0,3843.391845703125,1.0,1.0,0.0,3.0,1.0,0.0
12411780,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.210693359375,0.786537230014801,0.2849144041538238,0.2590950727462768,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.9930304884910583,0.5746479034423828,0.5456125736236572,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098388671875,0.9693376421928406,0.5299057364463806,0.3710024654865265,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8509587645530701,0.3645655810832977,0.3476691544055938,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21112060546875,0.7374910116195679,0.2335732579231262,1.0638597011566162,285.2099609375,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2591857910156,285.20751953125,1.0,0.5818867683410645,1.0,1.0,0.0,1.0,-3.1065995693206787,3.1065919399261475,7.76120214140974e-06,2.4002301692962646,0.9241213798522948,0.9241213798522948,0.0,148.22952270507812,158.0,56619.30859375,0.0,2499.458740234375,1.0,279.9589538574219,283.75274658203125,294.55694580078125,298.23931884765625,293.1499938964844,293.1499938964844,279.6499938964844,32648.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653624892234802,1.0,0.0,0.0,3.570986032485962,3.571008682250977,8.508824862474285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.125,0.0,1952.435546875,1895.4371337890625,0.0,4000.24072265625,1.0,1.0,0.0,3.0,1.0,0.0
12411840,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.210693359375,0.786537230014801,0.2849144041538238,0.2590950727462768,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.9930304884910583,0.5746479034423828,0.5456125736236572,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098388671875,0.9693376421928406,0.5299057364463806,0.3710024654865265,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8509587645530701,0.3645655810832977,0.3476691544055938,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21112060546875,0.7374910116195679,0.2335732579231262,1.0638597011566162,285.2099609375,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2591857910156,285.20751953125,1.0,0.5818867683410645,1.0,1.0,0.0,1.0,-3.1065995693206787,3.1065919399261475,7.76120214140974e-06,2.4002301692962646,0.9241213798522948,0.9241213798522948,0.0,148.22952270507812,158.0,56619.30859375,0.0,2499.458740234375,1.0,279.9589538574219,283.75274658203125,294.55694580078125,298.23931884765625,293.1499938964844,293.1499938964844,279.6499938964844,32648.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653624892234802,1.0,0.0,0.0,3.570986032485962,3.571008682250977,8.508824862474285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.125,0.0,1952.435546875,1895.4371337890625,0.0,4000.24072265625,1.0,1.0,0.0,3.0,1.0,0.0
12411900,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.7815006971359253,0.2841551005840301,0.2586173713207245,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.987732470035553,0.5726184248924255,0.5438531041145325,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9644466638565063,0.5305920243263245,0.3716512024402618,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8461421728134155,0.3640590012073517,0.3474105894565582,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.7334743142127991,0.2331880182027816,1.0630995035171509,285.06109619140625,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2504272460937,285.05181884765625,1.0,0.5830643177032471,1.0,1.0,0.0,1.0,-3.103520631790161,3.103512763977051,7.74622276367154e-06,2.3980157375335693,0.9234196543693542,0.9234196543693542,0.0,151.01585388183594,158.0,57671.76171875,0.0,2508.282958984375,1.0,279.7034606933594,283.5838928222656,294.5433959960937,298.3397827148437,293.1499938964844,293.1499938964844,279.6499938964844,32654.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730807542800904,1.0,0.0,0.0,3.5709471702575684,3.570969820022583,8.508639552928798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.5771484375,0.0,1952.43896484375,1895.4371337890625,0.0,4068.29296875,1.0,1.0,0.0,3.0,1.0,0.0
12411960,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7764548063278198,0.2832461893558502,0.2579441368579864,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.982211709022522,0.5705280303955078,0.5419939756393433,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9594109654426576,0.5310981869697571,0.3721110224723816,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8413763642311096,0.363377183675766,0.3469361364841461,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7294280529022217,0.2326467186212539,1.061477780342102,284.9964294433594,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2399597167969,284.9938659667969,1.0,0.5839560627937317,1.0,1.0,0.0,1.0,-3.0985114574432373,3.098503828048706,7.721369001956191e-06,2.394199848175049,0.9230366945266724,0.9230366945266724,0.0,153.723876953125,161.0,57713.3828125,0.0,2513.02001953125,1.0,279.6588439941406,283.5263977050781,294.49871826171875,298.24493408203125,293.1499938964844,293.1499938964844,279.3500061035156,32691.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762132167816162,1.0,0.0,0.0,3.5707032680511475,3.570725917816162,8.507478241881472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.0048828125,0.0,1952.4600830078125,1895.4371337890625,0.0,4095.720703125,1.0,1.0,0.0,3.0,1.0,0.0
12412020,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.7673705816268921,0.2812420129776001,0.2564184069633484,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782592773437,0.9714626669883728,0.5662387609481812,0.5382425785064697,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783203125,0.9501360654830932,0.531825840473175,0.3728460669517517,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.8328276872634888,0.3617186844348907,0.3456898331642151,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.7219322919845581,0.2312924116849899,1.0568588972091677,284.77850341796875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.21826171875,284.7757873535156,1.0,0.5851189494132996,1.0,1.0,0.0,1.0,-3.086003065109253,3.0859954357147217,7.659330549358856e-06,2.3846077919006348,0.919013500213623,0.919013500213623,0.0,158.59173583984375,164.0,58740.8984375,0.0,2514.79150390625,1.0,279.35894775390625,283.2970886230469,294.459716796875,298.26776123046875,293.1499938964844,293.1499938964844,279.04998779296875,32917.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844256639480592,1.0,0.0,0.0,3.5692338943481445,3.569256544113159,8.500476837980386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.7939453125,0.0,1952.58740234375,1895.4371337890625,0.0,4167.07275390625,1.0,1.0,0.0,3.0,1.0,0.0
12412080,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.7673705816268921,0.2812420129776001,0.2564184069633484,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782592773437,0.9714626669883728,0.5662387609481812,0.5382425785064697,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783203125,0.9501360654830932,0.531825840473175,0.3728460669517517,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.8328276872634888,0.3617186844348907,0.3456898331642151,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.7219322919845581,0.2312924116849899,1.0568588972091677,284.77850341796875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.21826171875,284.7757873535156,1.0,0.5851189494132996,1.0,1.0,0.0,1.0,-3.086003065109253,3.0859954357147217,7.659330549358856e-06,2.3846077919006348,0.919013500213623,0.919013500213623,0.0,158.59173583984375,164.0,58740.8984375,0.0,2514.79150390625,1.0,279.35894775390625,283.2970886230469,294.459716796875,298.26776123046875,293.1499938964844,293.1499938964844,279.04998779296875,32917.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844256639480592,1.0,0.0,0.0,3.5692338943481445,3.569256544113159,8.500476837980386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.7939453125,0.0,1952.58740234375,1895.4371337890625,0.0,4167.07275390625,1.0,1.0,0.0,3.0,1.0,0.0
12412140,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582580566406,0.7591613531112671,0.2790040969848633,0.2546561062335968,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55718994140625,0.9607993364334106,0.5617053508758545,0.5342578887939453,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572509765625,0.941522181034088,0.5322117209434509,0.3733183443546295,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577697753906,0.8250510096549988,0.3597306609153747,0.3440929651260376,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.7147473096847534,0.2296495139598846,1.05075204372406,284.55743408203125,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1961364746094,284.5545959472656,1.0,0.5856184363365173,1.0,1.0,0.0,1.0,-3.0704030990600586,3.070395469665528,7.582203124911757e-06,2.3726015090942383,0.9120197296142578,0.9120197296142578,0.0,162.96388244628906,167.0,59716.05859375,0.0,2508.044189453125,1.0,279.0589904785156,283.0656433105469,294.4300537109375,298.2992248535156,293.1499938964844,293.1499938964844,278.75,33342.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915919303894044,1.0,0.0,0.0,3.566462755203247,3.566485643386841,8.487283480462793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.8271484375,0.0,1952.824951171875,1895.4371337890625,0.0,4228.64208984375,1.0,1.0,0.0,3.0,1.0,0.0
